Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/15  00:15:00,,24.200000000000003,87.75,0.0,0.0,0.0,0.0,0.0,0.0,24.791917890413913,,22.734863279948918,,22.69193966369008,,22.710150707646605,,22.72499848332378,,22.50876161801403,,,84.23461036888156,24.7662813711389,,,0.0,0.0,,92.41011204434025,22.2509987958108,,,16.7,29.4,,92.86014681959574,22.273149239001626,,,16.7,29.4,,92.55893875470169,22.23450698985853,,,16.7,29.4,,92.67129569582819,22.30296929876675,,,16.7,29.4,,95.343107228337,21.931862584155493,,,16.7,29.4,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  00:30:00,,22.8,84.5,0.0,0.0,0.0,0.0,0.0,0.0,24.673480266394733,,22.635178237420806,,22.60881750314784,,22.61510450150955,,22.637520738140324,,22.47795780496718,,,84.91819887969574,24.649488189820477,,,0.0,0.0,,93.06448161202199,22.164381897643825,,,21.0,24.0,,93.42389282172564,22.19969370383254,,,21.0,24.0,,93.18822163996711,22.151147519623496,,,21.0,24.0,,93.25843284456693,22.225601566970585,,,21.0,24.0,,95.61803381421434,21.90784985322531,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  00:45:00,,21.4,81.25,0.0,0.0,0.0,0.0,0.0,0.0,24.557188001651024,,22.51516085599802,,22.511061397019574,,22.500536024097592,,22.535988322717888,,22.44555982331794,,,85.59681243172798,24.532564664064267,,,0.0,0.0,,93.83966507917742,22.0661362071477,,,21.0,24.0,,94.0748729526715,22.116699831135264,,,21.0,24.0,,93.9334323079904,22.05663456852281,,,21.0,24.0,,93.92967796061068,22.13920774051246,,,21.0,24.0,,95.90299377591394,21.873786537390767,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  01:00:00,22.1,20.0,78.0,0.0,0.0,0.0,0.0,0.0,0.0,24.441146828171142,21.97439865013106,22.383743338966067,21.46460707363405,22.403919909532156,21.501416862690064,22.374909143821853,21.466405023183597,22.42557140183156,21.500923500543802,22.41141401117422,21.750963167303485,24.615933246657704,86.27999304454038,24.41669761363042,0.0,0.0,0.0,0.0,22.567236428083454,94.68746941319048,21.958008023098493,15.840000000000002,0.0,21.0,24.0,22.553934618347412,94.78479079068903,22.025051130811992,6.840000000000001,0.0,21.0,24.0,22.550175094268898,94.74879676472014,21.952520002818613,15.840000000000002,0.0,21.0,24.0,22.58101973650339,94.6572328950384,22.04460845408732,6.840000000000001,0.0,21.0,24.0,22.46092331436834,96.19897729622552,21.85194348352815,29.640000000000004,0.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.734850745409982,0.016983021753456916,21.97439865013106,24.734850745409982,0.0,0.016983021753456916,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.1,0.0,0.01424611824580688,11.5,22.1,0.0,0.01424611824580688,4.5,1237500.0,0.0,0.0,0.0 
 07/15  01:15:00,,20.0,78.0,0.0,0.0,0.0,0.0,0.0,0.0,24.323643162973486,,22.280493250095997,,22.316138173268204,,22.275293434208873,,22.334946962168473,,22.375652913883176,,,86.88936622769793,24.298868235354707,,,0.0,0.0,,95.28416591688107,21.891391164598637,,,21.0,24.0,,95.29226581340808,21.96209217513137,,,21.0,24.0,,95.32482402820855,21.887398552564186,,,21.0,24.0,,95.18039628707777,21.979087079851237,,,21.0,24.0,,96.40841282156,21.822929925114625,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  01:30:00,,20.0,78.0,0.0,0.0,0.0,0.0,0.0,0.0,24.202117444764493,,22.203540844240294,,22.2452426722442,,22.200104134017437,,22.261581395378347,,22.33839549050269,,,87.52470925950527,24.17590239582111,,,0.0,0.0,,95.73163443725853,21.828352637831795,,,21.0,24.0,,95.70435111322959,21.900837202302963,,,21.0,24.0,,95.76222202036318,21.82544435133662,,,21.0,24.0,,95.60631820818858,21.915603940061253,,,21.0,24.0,,96.62715790735102,21.792919961927335,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  01:45:00,,20.0,78.0,0.0,0.0,0.0,0.0,0.0,0.0,24.07535330439072,,22.138201338339055,,22.18085805704207,,22.135708761044874,,22.19504973851271,,22.2999035089358,,,88.19302552321304,24.047545109718474,,,0.0,0.0,,96.11343871054349,21.770354408333347,,,21.0,24.0,,96.08033145723054,21.842729929213565,,,21.0,24.0,,96.13862735355386,21.76812781489386,,,21.0,24.0,,95.99441643416016,21.855559537587858,,,21.0,24.0,,96.85374117639869,21.76229284914415,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  02:00:00,20.0,20.0,78.0,0.0,0.0,0.0,0.0,0.0,0.0,23.94473724774775,21.999138669556284,22.07724662609212,21.48925041378822,22.11895328123367,21.526067108464314,22.07551536284623,21.491048336907436,22.131279820037737,21.52557330877191,22.26081392073462,21.775660730892138,24.136462789969112,88.88767237074903,23.916150772201778,0.0,0.0,0.0,0.0,22.174870514691868,96.47116638386876,21.71717219867913,15.840000000000002,0.0,21.0,24.0,22.215298045947037,96.44340116483286,21.787988235650435,6.840000000000001,0.0,21.0,24.0,22.171655423029357,96.4919732584174,21.715498899726438,15.840000000000002,0.0,21.0,24.0,22.230714479024314,96.36807526720456,21.799135303303558,6.840000000000001,0.0,21.0,24.0,22.31869145851407,97.08445115120786,21.73164834627933,29.640000000000004,0.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.26056518507496,0.016983021753456916,21.999138669556284,24.26056518507496,0.0,0.016983021753456916,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.011616575393056414,11.5,20.0,0.0,0.011616575393056414,4.5,1237500.0,0.0,0.0,0.0 
 07/15  02:15:00,,19.85,80.25,0.0,0.0,0.0,0.0,0.0,0.0,23.811954220877865,,22.014389659919637,,22.054862495926617,,22.01220250339354,,22.065569705282503,,22.221644173577744,,,89.60016980170332,23.7827550752249,,,0.0,0.0,,96.84162495915072,21.660350145593203,,,21.0,24.0,,96.82091905206445,21.729667560905302,,,21.0,24.0,,96.86520981003164,21.657520836836362,,,21.0,24.0,,96.75481418983314,21.739353188883328,,,21.0,24.0,,97.31626050926371,21.701167958273484,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  02:30:00,,19.7,82.5,0.0,0.0,0.0,0.0,0.0,0.0,23.67867260442267,,21.950419500100022,,21.989579370722662,,21.94660249118718,,21.998881484926336,,22.182677827446238,,,90.32182277306666,23.649275324347087,,,0.0,0.0,,97.22028818633089,21.605010494693627,,,21.0,24.01,,97.20717023968216,21.67232906895664,,,21.0,24.01,,97.25364921110213,21.60066102345521,,,21.0,24.01,,97.14909393208598,21.68074601404087,,,21.0,24.01,,97.54748064896998,21.670953433027215,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  02:45:00,,19.549999999999997,84.75,0.0,0.0,0.0,0.0,0.0,0.0,23.54625770352641,,21.88749681130436,,21.925106497737485,,21.88133568085487,,21.933189031132457,,22.144051176484904,,,91.04527442463989,23.516999332501438,,,0.0,0.0,,97.59438568289934,21.550884564202278,,,21.0,24.01,,97.59033448313042,21.61597406116852,,,21.0,24.01,,97.6418533917507,21.54460149251318,,,21.0,24.01,,97.53926233196802,21.623288857647715,,,21.0,24.01,,97.77729689791829,21.641053297973585,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  03:00:00,19.625,19.4,87.0,0.0,0.0,0.0,0.0,0.0,0.0,23.415670327837166,21.999138669556284,21.82643373911674,21.48925041378822,21.862178756491225,21.526067108464314,21.81750725724592,21.491048336907436,21.86920222055421,21.52557330877191,22.105843374998784,21.775660730892138,23.613138714166027,91.76514394923872,23.38678806650068,0.0,0.0,0.0,0.0,21.919684927610188,97.95897140506553,21.498035813274626,15.840000000000002,0.0,21.0,24.01,21.957931780219496,97.96595757868452,21.560715475508196,6.840000000000001,0.0,21.0,24.01,21.91441198317038,98.02319163956797,21.48947273345895,15.840000000000002,0.0,21.0,24.01,21.96671061047388,97.92099443116332,21.567072794924208,6.840000000000001,0.0,21.0,24.01,22.16355413812692,98.00522217151003,21.611499783073018,29.640000000000004,0.0,21.0,24.01,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.745405444143675,0.016983021753456916,21.999138669556284,23.745405444143675,0.0,0.016983021753456916,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012175519153302849,11.5,19.625,0.0,0.012175519153302849,4.5,1237500.0,0.0,0.0,0.0 
 07/15  03:15:00,,19.275,88.5,0.0,0.0,0.0,0.0,0.0,0.0,23.288006090309,,21.768638270886864,,21.802543787226195,,21.7573118791031,,21.80864731063304,,22.06825314411024,,,92.47510002962007,23.259963807953216,,,0.0,0.0,,98.3054622241672,21.448639912425346,,,21.0,24.01,,98.3234212797526,21.509071738660726,,,21.0,24.01,,98.38435862449946,21.438461647541132,,,21.0,24.01,,98.283799913639,21.514597310575212,,,21.0,24.01,,98.23004490723478,21.582482638234765,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  03:30:00,,19.15,90.0,0.0,0.0,0.0,0.0,0.0,0.0,23.16328951781308,,21.713748672287608,,21.745885475456074,,21.70043381015067,,21.751189703230633,,22.031267520403336,,,93.17464932523782,23.135763655520957,,,0.0,0.0,,98.63581001994343,21.40086680335575,,,21.0,24.01,,98.66441007153914,21.459106813195337,,,21.0,24.01,,98.72700151891469,21.389109675456364,,,21.0,24.01,,98.6294523194885,21.46390933510324,,,21.0,24.01,,98.45181831127886,21.553867778473467,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  03:45:00,,19.025,91.5,0.0,0.0,0.0,0.0,0.0,0.0,23.04157523845906,,21.660991467205097,,21.691405099726865,,21.645865482030434,,21.696014822956418,,21.994936491080583,,,93.86311238805096,23.014715123820363,,,0.0,0.0,,98.95450231729521,21.354750091282874,,,21.0,24.01,,98.9935458158768,21.41087286895895,,,21.0,24.01,,99.05699289859339,21.341470152105764,,,21.0,24.01,,98.96265867419272,21.415047046706103,,,21.0,24.01,,98.67021786439591,21.525799713182867,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  04:00:00,19.0875,18.9,93.0,0.0,0.0,0.0,0.0,0.0,0.0,22.923007274391285,21.999138669556284,21.60993917037957,21.48925041378822,21.638697715102023,21.526067108464314,21.593043197826375,21.491048336907436,21.642704000405807,21.52557330877191,21.959345296195924,21.775660730892138,23.103969530243106,94.53928903282541,22.896885420349303,0.0,0.0,0.0,0.0,21.688329395189783,99.26399807246857,21.31014133522099,15.840000000000002,0.0,21.0,24.01,21.719633019377792,99.31314193768775,21.364236639800968,6.840000000000001,0.0,21.0,24.01,21.674163592277644,99.37761348819801,21.29538461338964,15.840000000000002,0.0,21.0,24.01,21.724638959306475,99.2858154681041,21.367864756760078,6.840000000000001,0.0,21.0,24.01,22.01345061294752,98.88469776489691,21.49832080195298,29.640000000000004,0.0,21.0,24.01,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.227135293604576,0.016983021753456916,21.999138669556284,23.227135293604576,0.0,0.016983021753456916,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012792211757399084,11.5,19.0875,0.0,0.012792211757399084,4.5,1237500.0,0.0,0.0,0.0 
 07/15  04:15:00,,18.9,92.25,0.0,0.0,0.0,0.0,0.0,0.0,22.80787573519774,,21.564806094245604,,21.591210481307744,,21.546346488360705,,21.594694401006734,,21.924576882087177,,,95.20112510152497,22.782619580682095,,,0.0,0.0,,99.53851566384135,21.272688513149863,,,21.0,24.01,,99.60208389312382,21.32367420755264,,,21.0,24.01,,99.6620216274786,21.25678631394344,,,21.0,24.01,,99.57784739192579,21.326830264233966,,,21.0,24.01,,99.09472491813919,21.47148866761239,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  04:30:00,,18.9,91.5,0.0,0.0,0.0,0.0,0.0,0.0,22.696298576452726,,21.52524231097691,,21.548530474869793,,21.505438367823338,,21.551560871555353,,21.890730853524055,,,95.84751798829176,22.67186546056801,,,0.0,0.0,,99.7798660921789,21.237751014970307,,,21.0,24.01,,99.86258765523527,21.285568481175574,,,21.0,24.01,,99.91192582764926,21.220781394750492,,,21.0,24.01,,99.84104901823936,21.28831309498314,,,21.0,24.01,,99.29966954735374,21.44540229332682,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  04:45:00,,18.9,90.75,48.0,0.0,0.0,0.0,0.0,0.0,22.60315574298159,,21.50480499898054,,21.60331157930445,,21.616912719422373,,21.535000423820424,,21.859043467726092,,,96.39089758745747,22.58855178162553,,,0.0,0.0,,99.9047959886901,21.234120423546884,,,21.0,24.01,,99.52836310195438,21.417365672548595,,,21.0,24.01,,99.23258806148783,21.465388091310878,,,21.0,24.01,,99.94230932804086,21.293864772150382,,,21.0,24.01,,99.491967387058,21.42178256874946,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  05:00:00,18.9,18.9,90.0,94.0,0.0,0.0,0.0,0.0,0.0,22.529230975459758,21.999138669556284,21.502657003081275,21.48925041378822,21.769545943861665,21.526067108464314,21.884830874946896,21.491048336907436,21.542606719832072,21.52557330877191,21.83305376361439,21.775660730892138,22.659140257522953,96.82463529315751,22.518371199585726,0.0,0.0,0.0,0.0,21.524377601821087,99.91793463273268,21.238073696430845,15.840000000000002,0.0,21.0,24.01,21.62814961983591,98.52185171656475,21.61729891404977,6.840000000000001,0.0,21.0,24.01,21.63838211263833,97.62101977465319,21.773548213580394,15.840000000000002,0.0,21.0,24.01,21.555965604053647,99.89578463047185,21.3072143248922,6.840000000000001,0.0,21.0,24.01,21.876851241737928,99.65000325654168,21.404756830844967,29.640000000000004,0.0,21.0,24.01,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.75758433225583,0.016983021753456916,21.999138669556284,22.75758433225583,0.0,0.016983021753456916,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9,0.0,0.012695274125672049,11.5,18.9,0.0,0.012695274125672049,4.5,1237500.0,0.0,0.0,0.0 
 07/15  05:15:00,,19.325,88.5,140.0,0.0,0.0,0.0,0.0,0.0,22.48335153714983,,21.522627643888015,,21.984948790527724,,22.180903808867875,,21.573114708178096,,21.81708172140987,,,97.09494398093493,22.455323165759747,,,0.0,0.0,,99.79584858837596,21.264295209343977,,,21.0,24.01,,97.23538170598644,21.840140148683997,,,21.0,24.01,,95.87568066388789,22.058483554451097,,,21.0,24.01,,99.70944835750527,21.343357445856387,,,21.0,24.01,,99.74726882602963,21.39551454771405,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  05:30:00,,19.75,87.0,186.0,0.0,0.0,0.0,0.0,0.0,22.451215117581157,,21.56635820472146,,22.275231894858585,,22.54103114235297,,21.629842565104468,,21.807866153073768,,,97.28476246436401,22.405735045994348,,,0.0,0.0,,99.52908482651333,21.305497431877054,,,21.0,24.01,,95.53054738316277,22.110838330552635,,,21.0,24.01,,93.79795853355031,22.365059462801945,,,21.0,24.01,,99.36399043570381,21.397386776516296,,,21.0,24.01,,99.8034349872143,21.39293834661029,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  05:45:00,,20.175,85.5,246.25,0.0,0.0,0.0,0.0,0.0,22.433990950398456,,21.63307443431715,,22.650591222800166,,22.954411189610042,,21.708272509215966,,21.81000805299182,,,97.38667586857176,22.390432426289305,,,0.0,0.0,,99.1236665712259,21.3743473300191,,,21.0,24.01,,93.37652509372283,22.52079356730919,,,21.0,24.01,,91.47638349466565,22.8036977469778,,,21.0,24.01,,98.88859546282214,21.475806099479577,,,21.0,24.01,,99.79037712232123,21.399491833961594,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  06:00:00,19.9625,20.6,84.0,306.5,0.0,0.0,0.0,0.0,0.0,22.433802511991946,21.999138669556284,21.719375091456335,21.48925041378822,23.103143430510894,21.526067108464314,23.41026019664668,21.491048336907436,21.807417291175966,21.52557330877191,21.82360951492582,21.775660730892138,22.450590029280345,97.38779034422373,22.38977143392707,0.0,0.0,0.0,0.0,21.61035884359574,98.60196982716957,21.452880127952234,15.840000000000002,0.0,21.0,24.01,22.503478834674343,90.85128057182308,22.952926325077065,6.840000000000001,0.0,21.0,24.01,22.77165158436939,88.99014670322,23.207027976740353,15.840000000000002,0.0,21.0,24.01,21.679661768418626,98.29128891963376,21.568230789387652,6.840000000000001,0.0,21.0,24.01,21.81464136060032,99.7075071554577,21.415382020451318,29.640000000000004,0.0,21.0,24.01,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.464469499452306,0.016983021753456926,21.999138669556284,22.464469499452306,0.0,0.016983021753456926,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.9625,0.0,0.012837688327181525,11.5,19.9625,0.0,0.012837688327181525,4.5,1237500.0,0.0,0.0,0.0 
 07/15  06:15:00,,21.0,82.75,366.75,0.0,0.0,0.0,0.0,0.0,22.453580556515718,,21.821261656627183,,23.60184033297356,,23.86072127198665,,21.925318442271106,,21.8483441094161,,,97.27077242451357,22.40999167051568,,,0.0,0.0,,97.99003497335667,21.54640387440421,,,21.0,24.01,,88.15730057721288,23.436252982513405,,,21.0,24.01,,86.60784161987263,23.61295565183907,,,21.0,24.01,,97.58626903838271,21.67787515412189,,,21.0,24.01,,99.55700339134066,21.439846315741324,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  06:30:00,,21.4,81.5,427.0,0.0,0.0,0.0,0.0,0.0,22.4964200077484,,21.939648593014507,,24.152017766929838,,24.307818044071034,,22.061284026576885,,21.88341781099448,,,97.01785992234319,22.453324981804165,,,0.0,0.0,,97.28435860130205,21.65445983087787,,,21.0,24.01,,85.28912976786876,23.966009845730447,,,21.0,24.01,,84.31416087812923,24.011557167367798,,,21.0,24.01,,96.78027898654514,21.80280745128247,,,21.0,24.01,,99.34402552803871,21.472215909431856,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  06:45:00,,21.799999999999997,80.25,370.25,0.0,0.0,0.0,0.0,0.0,22.55480724743363,,22.06754335666416,,24.63129635061015,,24.643919647056585,,22.20960766809251,,21.927539434336754,,,96.67434118454386,22.51336787265031,,,0.0,0.0,,96.52840519228764,21.76486328336986,,,21.0,24.01,,82.87468492164412,24.33504290674774,,,21.0,24.01,,82.63401114597816,24.218143180664185,,,21.0,24.01,,95.90955040853522,21.93535014028765,,,21.0,24.01,,99.07682979795568,21.511072001918127,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  07:00:00,21.599999999999998,22.2,79.0,313.5,0.0,0.0,0.0,0.0,0.0,22.629578076614045,21.999138669556284,22.19968867266439,21.48925041378822,25.003361747345423,21.526067108464314,24.84993233380689,21.491048336907436,22.364709260535534,21.52557330877191,21.97784020631513,21.775660730892138,22.533596472077946,96.23643455598497,22.590781244264384,0.0,0.0,0.0,0.0,22.007035569742563,95.75426396709821,21.87882109075664,15.840000000000002,0.0,21.0,24.01,24.34712904946474,81.05374041892159,24.631077343466995,6.840000000000001,0.0,21.0,24.01,24.41559782423029,81.62308649621149,24.34729720015537,15.840000000000002,0.0,21.0,24.01,22.140229849369007,95.0084441102484,22.07253530944637,6.840000000000001,0.0,21.0,24.01,21.909285390265616,98.77320224395997,21.553262340271797,29.640000000000004,0.0,21.0,24.01,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.50492428643192,0.01698302175345692,21.999138669556284,22.50492428643192,0.0,0.01698302175345692,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.599999999999998,0.0,0.013325517447088936,11.5,21.599999999999998,0.0,0.013325517447088936,4.5,1237500.0,0.0,0.0,0.0 
 07/15  07:15:00,,22.75,78.25,256.75,0.0,0.0,0.0,0.0,0.0,22.714191382971848,,22.330387321212026,,25.257508753638664,,24.947699082975568,,22.5247985346479,,22.030808743334482,,,95.74352932809825,22.678493200486585,,,0.0,0.0,,94.99529378444556,21.983266067532416,,,21.0,24.01,,79.83531785640078,24.777516525701618,,,21.0,24.01,,81.14815788015322,24.356239316187388,,,21.0,24.01,,94.08810980087611,22.21198085002201,,,21.0,24.01,,98.45457242864791,21.59595751845707,,,21.0,24.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  07:30:00,,23.299999999999997,77.5,200.0,0.0,0.0,0.0,0.0,0.0,22.808999359377648,,22.462010437793364,,25.43298458038776,,24.988696788370106,,22.685264636054285,,22.080660554635177,,,95.19464187924646,22.775524187448813,,,0.0,0.0,,94.23795825536769,22.09545715891577,,,21.0,23.01,,79.00668827447625,24.904159733737885,,,21.0,23.01,,80.950022543369,24.367290940702517,,,21.0,23.01,,93.17588982388898,22.350074181330665,,,21.0,23.01,,98.15577375090604,21.633689443953074,,,21.0,23.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  07:45:00,,23.849999999999998,76.75,196.75,0.0,0.0,0.0,0.0,0.0,22.924695009757954,,22.614723001526237,,25.647980965464498,,25.063018733701966,,22.8675783534266,,22.12869735669396,,,94.52962958225687,22.894137298884427,,,0.0,0.0,,93.36779063987503,22.24381634328078,,,21.0,23.01,,78.00463025796239,25.145608332752076,,,21.0,23.01,,80.59222500528736,24.46660452177995,,,21.0,23.01,,92.15154152955725,22.529133850435063,,,21.0,23.01,,97.86881846368682,21.671900847570857,,,21.0,23.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  08:00:00,23.574999999999996,24.4,76.0,193.5,0.0,0.0,0.0,0.0,0.0,23.050291069750774,21.999138669556284,22.783148472713794,21.48925041378822,25.87362394387727,21.526067108464314,25.154565063066507,21.491048336907436,23.074505135534444,21.52557330877191,22.177129640775906,21.775660730892138,22.874544205464556,93.81361809244054,23.017790579087,0.0,0.0,0.0,0.0,22.547567308311354,92.41856237241372,22.39008190739802,15.840000000000002,0.0,21.0,23.01,25.553024560842047,76.96833937152381,25.32140033143411,6.840000000000001,0.0,21.0,23.01,25.038494917028537,80.1539509652059,24.525859303648893,15.840000000000002,0.0,21.0,23.01,22.788036664915808,91.00423298369422,22.720314750557712,6.840000000000001,0.0,21.0,23.01,22.104324073859882,97.58045486170836,21.710782825991135,29.640000000000004,0.0,21.0,23.01,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,22.772472196747064,0.01698302175345692,21.999138669556284,22.772472196747064,0.0,0.01698302175345692,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.574999999999996,0.0,0.014355143522593688,11.5,23.574999999999996,0.0,0.014355143522593688,4.5,1237500.0,0.0,0.0,0.0 
 07/15  08:15:00,,24.699999999999996,76.75,190.25,0.0,0.0,0.0,0.0,0.0,23.19160050886429,,22.957942860102047,,26.11307919463592,,25.252135014714792,,23.294380568787325,,22.227520610288558,,,92.9919590016945,23.162360807058327,,,0.0,0.0,,91.42194241275988,22.54470313143357,,,21.0,23.01,,75.86650045933678,25.55053425985953,,,21.0,23.01,,79.66977876941289,24.61095958242754,,,21.0,23.01,,89.7801704031312,22.92098174573413,,,21.0,23.01,,97.25700090173417,21.75137129443409,,,21.0,23.01,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  08:30:00,,25.0,77.5,187.0,0.0,0.0,0.0,0.0,0.0,23.345380666067506,,23.137782217117866,,26.368561488200754,,25.352452272607795,,23.51817962825016,,22.280712025446203,,,92.10896279029697,23.31224019905384,,,0.0,0.0,,90.40975512802082,22.706256251483392,,,21.0,24.0,,74.7116726056659,25.788947954804275,,,21.0,24.0,,79.1759323862385,24.69816283961548,,,21.0,24.0,,88.55359456671874,23.12056480971479,,,21.0,24.0,,96.91820919730694,21.794367754373997,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  08:45:00,,25.300000000000004,78.25,239.5,0.0,0.0,0.0,0.0,0.0,23.51508473453026,,23.31275443013616,,26.680619430621064,,25.44877134847529,,23.71658660605976,,22.334272124376767,,,91.14792784897588,23.479441560144373,,,0.0,0.0,,89.43681456468926,22.87494398770586,,,21.0,24.0,,73.33297719258783,26.133680096795057,,,21.0,24.0,,78.70429693811735,24.785462410531675,,,21.0,24.0,,87.47985817312552,23.297961454641733,,,21.0,24.0,,96.57859234429269,21.840256887208387,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  09:00:00,25.15,25.6,79.0,292.0,0.0,0.0,0.0,0.0,0.0,23.704030891821894,21.988837903285457,23.516064623953234,21.478989116324435,27.054531127700567,21.515803257427702,25.54126605386331,21.480787358663775,23.937331357572077,21.515310162386076,22.40104140064021,21.765377178713102,23.439024200320986,90.093550623412,23.674875264717667,0.0,0.0,0.0,0.0,23.23113603282733,88.32401629376557,23.04324946621953,15.840000000000002,0.0,21.0,24.0,26.554197810289576,71.7206182482328,26.45347227391914,6.840000000000001,0.0,21.0,24.0,25.398656172415297,78.25338916736496,24.840675233819507,15.840000000000002,0.0,21.0,24.0,23.61661954016733,86.30417891249192,23.489704678419734,6.840000000000001,0.0,21.0,24.0,22.310886540187933,96.16296606612974,21.892249265652886,29.640000000000004,0.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.313068369840966,0.016983021753456923,21.988837903285457,23.313068369840966,0.0,0.016983021753456923,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.15,0.0,0.015983064786652137,11.5,25.15,0.0,0.015983064786652137,4.5,1237500.0,0.0,0.0,0.0 
 07/15  09:15:00,,26.150000000000002,77.75,344.5,0.0,0.0,0.0,0.0,0.0,23.905177709153918,,23.713220636082177,,27.404493961794586,,25.60613234268738,,24.145064334171504,,22.468345056489227,,,89.0099015299977,23.869750170376935,,,0.0,0.0,,87.28111961202487,23.219208936387783,,,21.0,24.0,,70.2643823221195,26.774187130249658,,,21.0,24.0,,77.95266554696377,24.885155398744338,,,21.0,24.0,,85.2342337250828,23.670392135595858,,,21.0,24.0,,95.77030446960705,21.945430554684798,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  09:30:00,,26.700000000000003,76.5,397.0,0.0,0.0,0.0,0.0,0.0,24.119139286504808,,23.923281457144718,,27.790616300100893,,25.65865031681183,,24.344677102825194,,22.537563117473645,,,87.87333105692966,24.083588124466836,,,0.0,0.0,,86.18522595280174,23.409752581087794,,,21.1,24.1,,68.69654715019092,27.15315403952413,,,21.1,24.1,,77.710149178953,24.92038674484589,,,21.1,24.1,,84.22015657743214,23.8419242426082,,,21.1,24.1,,95.3683588124255,22.00004238669548,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  09:45:00,,27.25,75.25,410.5,0.0,0.0,0.0,0.0,0.0,24.344875224199914,,24.131226631910874,,28.136379421823698,,25.694834710563445,,24.535951980334143,,22.608748719747226,,,86.69190046825176,24.30831925205203,,,0.0,0.0,,85.11552595174149,23.584323182346985,,,21.1,24.1,,67.32544140479467,27.41985980616532,,,21.1,24.1,,77.54354826780437,24.93778264966318,,,21.1,24.1,,83.2611937053106,24.009543027671377,,,21.1,24.1,,94.9569632928815,22.056087534916784,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  10:00:00,26.975,27.8,74.0,424.0,0.0,0.0,0.0,0.0,0.0,24.584641916315796,21.982655464792472,24.33149326472357,21.472831238054017,28.413823571946132,21.509643148601537,25.725492270226344,21.474628890678215,24.724398797791963,21.5091499519142,22.681453076626916,21.759205388512264,24.23845853404361,85.45637491942449,24.551829249399855,0.0,0.0,0.0,0.0,24.024805497465337,84.0991702878593,23.755647358033695,15.840000000000002,0.0,21.1,24.1,27.936328313916327,66.2473481170852,27.637626708994098,6.840000000000001,0.0,21.1,24.1,25.67127741007225,77.40271327083677,24.960681437220675,15.840000000000002,0.0,21.1,24.1,24.4375230537807,82.32818468185286,24.17969526521426,6.840000000000001,0.0,21.1,24.1,22.574027492584257,94.53880707353558,22.112872365997262,29.640000000000004,0.0,21.1,24.1,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.09471543429173,0.016983021753456933,21.982655464792472,24.09471543429173,0.0,0.016983021753456933,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.975,0.0,0.017383007004958824,11.5,26.975,0.0,0.017383007004958824,4.5,1237500.0,0.0,0.0,0.0 
 07/15  10:15:00,,28.075000000000003,71.75,437.5,0.0,0.0,0.0,0.0,0.0,24.812956932089058,,24.51273687954892,,28.6218332217154,,25.767709081397246,,24.894224908930845,,22.7509951816192,,,84.2984829773226,24.772855952290815,,,0.0,0.0,,83.19142565612758,23.90305130047262,,,21.1,24.1,,65.45225285741523,27.794992472815604,,,21.1,24.1,,77.20925395192666,25.00762440791266,,,21.1,24.1,,81.49769597142522,24.31754604907216,,,21.1,24.1,,94.14082255097158,22.165192425502592,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  10:30:00,,28.35,69.5,451.0,0.0,0.0,0.0,0.0,0.0,25.08419712786842,,24.68654483483125,,28.777025887426213,,25.82501376283556,,25.052593086006503,,22.82266094254195,,,82.94582645254462,25.078391064310086,,,0.0,0.0,,82.33128564440742,24.06297036484864,,,21.1,24.0,,64.86606677363855,27.91288650009601,,,21.1,24.0,,76.94753041854246,25.065071175275087,,,21.1,24.0,,80.7317404282898,24.461445643419673,,,21.1,24.0,,93.73265669238967,22.222400625872595,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  10:45:00,,28.624999999999996,67.25,491.0,0.0,0.0,0.0,0.0,0.0,25.358088610418747,,24.853388234848094,,28.887390328754083,,25.887463539509923,,25.205057200268055,,22.89722763946792,,,81.60473255309381,25.37026738335456,,,0.0,0.0,,81.51503378948621,24.205187202878648,,,21.1,24.0,,64.45280986490528,27.98648751019735,,,21.1,24.0,,76.66344710289955,25.119135493230452,,,21.1,24.0,,80.00199787089292,24.600722353900583,,,21.1,24.0,,93.31008268443742,22.279812050777156,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  11:00:00,28.487499999999997,28.9,65.0,531.0,0.0,0.0,0.0,0.0,0.0,25.65387603972432,21.982655464792472,25.018533059822932,21.472831238054017,28.951785531556563,21.509643148601537,25.95142313086005,21.474628890678215,25.346714616165507,21.5091499519142,22.973851868422177,21.759205388512264,25.227279677525136,80.18382392895151,25.68078906737851,0.0,0.0,0.0,0.0,24.767800752262797,80.71606649887111,24.3563535097853,15.840000000000002,0.0,21.1,24.0,28.809508742363064,64.21306028698736,28.015400392073175,6.840000000000001,0.0,21.1,24.0,25.857902378650696,76.37371785133455,25.17752937500836,15.840000000000002,0.0,21.1,24.0,25.12464745284273,79.3306463853661,24.719990931972116,6.840000000000001,0.0,21.1,24.0,22.861183908012812,92.87808526851965,22.338270468319738,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.959971146673006,0.016983021753456944,21.982655464792472,24.959971146673006,0.0,0.016983021753456944,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.487499999999997,0.0,0.017096350446053833,11.5,28.487499999999997,0.0,0.017096350446053833,4.5,1237500.0,0.0,0.0,0.0 
 07/15  11:15:00,,29.324999999999996,64.0,571.0,0.0,0.0,0.0,0.0,0.0,25.94637376924981,,25.182375511659682,,28.967390670745793,,26.02224184114137,,25.488884207108725,,23.051633752323998,,,78.7862817088984,25.996115805497794,,,0.0,0.0,,79.91201401379148,24.49820582372045,,,21.1,24.0,,64.13897744008557,27.998946314860227,,,21.1,24.0,,76.03523103243958,25.245651608514404,,,21.1,24.0,,78.64346047344797,24.855540323149764,,,21.1,24.0,,92.41861339663009,22.39728126512421,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  11:30:00,,29.75,63.0,611.0,0.0,0.0,0.0,0.0,0.0,26.259343818560723,,25.328455964849645,,28.927253628523218,,26.080661749168563,,25.6054759284036,,23.125987469365732,,,77.32326624747228,26.330488821452732,,,0.0,0.0,,79.20076821985484,24.632596071491268,,,21.1,24.2,,64.27195423755947,27.924830727186354,,,21.1,24.2,,75.75395905870681,25.29077459376376,,,21.1,24.2,,78.08148034774354,24.949151915601636,,,21.1,24.2,,91.98080307947896,22.456859675303146,,,21.1,24.2,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  11:45:00,,30.175000000000004,62.0,582.5,0.0,0.0,0.0,0.0,0.0,26.625810091348352,,25.499136228376063,,28.831016559411385,,26.170830525121314,,25.751383132621015,,23.214798509971878,,,75.6514577940305,26.721264527926795,,,0.0,0.0,,78.38172561146476,24.782210578898408,,,21.1,24.2,,64.61480308633,27.81435231025716,,,21.1,24.2,,75.33237132102259,25.39431499192278,,,21.1,24.2,,77.38926974736236,25.096287529582693,,,21.1,24.2,,91.46526431168775,22.52162255293682,,,21.1,24.2,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  12:00:00,29.9625,30.6,61.0,554.0,0.0,0.0,0.0,0.0,0.0,26.978481095044174,21.972344736540094,25.653695044441214,21.462560881218504,28.693742440943304,21.499370443888193,26.263354167982,21.464359127880325,25.890499322005923,21.498877198293226,23.300686244060564,21.748912620416757,26.452502193550764,74.07971171151192,27.0677032034478,0.0,0.0,0.0,0.0,25.415915687331648,77.64638099878636,24.910788031996937,15.840000000000002,0.0,21.1,24.2,28.854850824905924,65.11445339946827,27.66453227414157,6.840000000000001,0.0,21.1,24.2,26.134272070853314,74.90292771742764,25.464446145269473,15.840000000000002,0.0,21.1,24.2,25.684060647534814,76.73471128741099,25.21066097982302,6.840000000000001,0.0,21.1,24.2,23.173276493930544,90.96900527188629,22.58532210089218,29.640000000000004,0.0,21.1,24.2,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,26.22447608999879,0.016983021753456944,21.972344736540094,26.22447608999879,0.0,0.016983021753456944,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.9625,0.0,0.01703155845178342,11.5,29.9625,0.0,0.01703155845178342,4.5,1237500.0,0.0,0.0,0.0 
 07/15  12:15:00,,30.875000000000004,60.5,525.5,0.0,0.0,0.0,0.0,0.0,27.329623392480794,,25.790973258253945,,28.523612371957675,,26.347851006394606,,26.017770380801103,,23.376290876207534,,,72.55177471857766,27.449932055270367,,,0.0,0.0,,76.99756165002492,25.026140308278524,,,21.1,24.2,,65.74374006241297,27.495033102391393,,,21.1,24.2,,74.5115082831921,25.544586424332334,,,21.1,24.2,,76.1397013261645,25.327659542269206,,,21.1,24.2,,90.53190541241506,22.66965520587685,,,21.1,24.2,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  12:30:00,,31.15,60.0,497.0,0.0,0.0,0.0,0.0,0.0,27.675272136905647,,25.91596893955041,,28.337573418549205,,26.42626649512275,,26.137497670645928,,23.448778959334007,,,71.08139409074111,27.790854127151874,,,0.0,0.0,,76.41036119665544,25.13450710707243,,,21.1,24.0,,66.4413212490227,27.321599095953275,,,21.1,24.0,,74.1489507252665,25.609357894430154,,,21.1,24.0,,75.58353893192935,25.43387608650599,,,21.1,24.0,,90.11408541155751,22.73536972815359,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  12:45:00,,31.424999999999997,59.5,476.5,0.0,0.0,0.0,0.0,0.0,28.00475231277624,,26.032696522273767,,28.152198496795275,,26.503494199590925,,26.249840177783355,,23.5184817820953,,,69.71061404640446,28.134900263234847,,,0.0,0.0,,75.86526249728728,25.23605124714339,,,21.1,24.0,,67.1446891086756,27.15560262281676,,,21.1,24.0,,73.79353047631827,25.684379408595273,,,21.1,24.0,,75.06464391316288,25.534507925768285,,,21.1,24.0,,89.71346420806077,22.798023372405442,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  13:00:00,31.2875,31.7,59.0,456.0,0.0,0.0,0.0,0.0,0.0,28.333053371271493,21.955837693740722,26.142002288934123,21.446118103226823,28.00264526959253,21.482922913993924,26.580775562363648,21.447916291257965,26.389338759664223,21.482429757471138,23.584807449622534,21.73243388524353,27.835675303358542,68.37392079214648,28.45502912858809,0.0,0.0,0.0,0.0,25.97041025225306,75.3575520643206,25.33138583466006,15.840000000000002,0.0,21.1,24.0,28.254007389223673,67.71492155865984,27.044576806802958,6.840000000000001,0.0,21.1,24.0,26.464596815867978,73.43976752383394,25.753488059340878,15.840000000000002,0.0,21.1,24.0,26.198611747223655,74.4304799797296,25.68430028760264,6.840000000000001,0.0,21.1,24.0,23.482089766814845,89.33299876439354,22.858199164640176,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,27.632457469273604,0.016983021753456944,21.955837693740722,27.632457469273604,0.0,0.016983021753456944,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.2875,0.0,0.017598328882480137,11.5,31.2875,0.0,0.017598328882480137,4.5,1237500.0,0.0,0.0,0.0 
 07/15  13:15:00,,31.7,59.5,435.5,0.0,0.0,0.0,0.0,0.0,28.634369747154402,,26.23769714074693,,27.88533057361872,,26.650119184114892,,26.567863506528273,,23.648330525385504,,,67.18803762428666,28.75672110748303,,,0.0,0.0,,74.93270072958956,25.41209458161045,,,21.1,24.0,,68.17960971525667,26.949599413730265,,,21.1,24.0,,73.1404779592765,25.813977336090996,,,21.1,24.0,,73.65136879922909,25.863339781950323,,,21.1,24.0,,88.99176821999035,22.91602482300103,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  13:30:00,,31.7,60.0,415.0,0.0,0.0,0.0,0.0,0.0,28.922390712197206,,26.32351696435699,,27.78898516890185,,26.713315377295856,,26.779099359533713,,23.70961848093324,,,66.07578118668411,29.04588148880544,,,0.0,0.0,,74.55395223045397,25.488923744340237,,,21.1,24.0,,68.5638846242457,26.877318702252207,,,21.1,24.0,,72.86890031939033,25.87184025504873,,,21.1,24.0,,72.74104805008072,26.074764048940523,,,21.1,24.0,,88.66390134211498,22.97181261120588,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  13:45:00,,31.7,60.5,416.75,0.0,0.0,0.0,0.0,0.0,29.178152065570323,,26.402006363456277,,27.70446788096139,,26.76853444851745,,27.015210317949474,,23.767335069146416,,,65.10590490184426,29.292333225440913,,,0.0,0.0,,74.20949699203328,25.55899052930879,,,21.1,24.0,,68.90305664008801,26.804143037828844,,,21.1,24.0,,72.63256100576432,25.91898199718231,,,21.1,24.0,,71.7387727576777,26.304184298577848,,,21.1,24.0,,88.35641385660676,23.02195790945024,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  14:00:00,31.7,31.7,61.0,418.5,0.0,0.0,0.0,0.0,0.0,29.414067530315123,21.949643980637216,26.476193707115126,21.439949207250866,27.631816161011002,21.476752140993476,26.81699524384889,21.441747247667493,27.27554535544359,21.47625896257253,23.822323115207574,21.726251017399665,29.03724501380926,64.22552712924696,29.526454557377892,0.0,0.0,0.0,0.0,26.35985354391883,73.88557162166501,25.627158969669203,15.840000000000002,0.0,21.1,24.0,27.75264994612324,69.19612965539079,26.74810212341789,6.840000000000001,0.0,21.1,24.0,26.737241063444273,72.42585786111691,25.96232348982503,15.840000000000002,0.0,21.1,24.0,26.909429634863763,70.65169902715104,26.55847137517421,6.840000000000001,0.0,21.1,24.0,23.73690179766818,88.06458466533368,23.07172106031293,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,28.81206774813476,0.016983021753456944,21.949643980637216,28.81206774813476,0.0,0.016983021753456944,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.018190250929070693,11.5,31.7,0.0,0.018190250929070693,4.5,1237500.0,0.0,0.0,0.0 
 07/15  14:15:00,,31.7,61.0,420.25,0.0,0.0,0.0,0.0,0.0,29.639071443564774,,26.544958724298976,,27.56539972610655,,26.856999830928217,,27.562570286375042,,23.87531263201348,,,63.39839076871257,29.741897717335714,,,0.0,0.0,,73.58674738506247,25.68896430265488,,,21.1,24.0,,69.46528266626073,26.690948253942942,,,21.1,24.0,,72.25572374075225,25.99655953888499,,,21.1,24.0,,69.47467770174002,26.844110471341168,,,21.1,24.0,,87.78439129857227,23.11918671577294,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  14:30:00,,31.7,61.0,422.0,0.0,0.0,0.0,0.0,0.0,29.830311861200762,,26.603709594351134,,27.505801690755703,,26.885976515673228,,27.853246595613612,,23.92116498186256,,,62.70505839131597,29.924423556001493,,,0.0,0.0,,73.33255272702584,25.74585273290507,,,21.1,24.0,,69.70784102159098,26.637630813919117,,,21.1,24.0,,72.13277833231547,26.023407942142327,,,21.1,24.0,,68.30597650661632,27.138865575023093,,,21.1,24.0,,87.54277523691562,23.164062468542436,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  14:45:00,,31.7,61.0,436.75,0.0,0.0,0.0,0.0,0.0,30.015150823029195,,26.66154727557829,,27.433122225678126,,26.902521769317616,,28.195324366365753,,23.974856461381503,,,62.04276543606787,30.098376086170212,,,0.0,0.0,,73.08322740787196,25.79170080628595,,,21.1,24.0,,70.00489690502981,26.570338166893286,,,21.1,24.0,,72.06267341281921,26.028205947531273,,,21.1,24.0,,66.95790665987461,27.454492545860507,,,21.1,24.0,,87.26075902911433,23.20809068039977,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  15:00:00,31.7,31.7,61.0,451.5,0.0,0.0,0.0,0.0,0.0,30.1723720708955,21.949643980637216,26.704123382313885,21.439949207250866,27.35531717769853,21.476752140993476,26.898260291540865,21.441747247667493,28.52018158089293,21.47625896257253,24.02224527461525,21.726251017399665,29.914226549672556,61.48568093518715,30.234001872648474,0.0,0.0,0.0,0.0,26.62858474413557,72.90030724007151,25.826931907235746,15.840000000000002,0.0,21.1,24.0,27.46491020505973,70.32449338930059,26.49718592204615,6.840000000000001,0.0,21.1,24.0,26.88593960186498,72.08072321252689,26.017519041788823,15.840000000000002,0.0,21.1,24.0,28.032830707311838,65.70557400072272,27.759555862474457,6.840000000000001,0.0,21.1,24.0,23.9483948374682,87.0127037024576,23.247418549841342,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,29.777621903981974,0.016983021753456944,21.949643980637216,29.777621903981974,0.0,0.016983021753456944,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.7,0.0,0.018423344950542063,11.5,31.7,0.0,0.018423344950542063,4.5,1237500.0,0.0,0.0,0.0 
 07/15  15:15:00,,31.825,61.0,466.25,0.0,0.0,0.0,0.0,0.0,30.30501211457095,,26.74154745065676,,27.275217285826695,,26.88340563120707,,28.84741535698337,,24.064940443124645,,,61.02009623004807,30.353123504541927,,,0.0,0.0,,72.73995419578915,25.859556865714957,,,21.1,24.0,,70.65522944299343,26.423617662946835,,,21.1,24.0,,72.14367287297455,25.999646735274467,,,21.1,24.0,,64.4708087870552,28.072294543307816,,,21.1,24.0,,86.78989753683818,23.28285236780033,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  15:30:00,,31.950000000000003,61.0,481.0,0.0,0.0,0.0,0.0,0.0,30.41673799871366,,26.774476415091108,,27.192787716531875,,26.859165188687314,,29.174532134554347,,24.10304449549598,,,60.63101805012917,30.452241350316626,,,0.0,0.0,,72.59918889789789,25.885325608591785,,,21.1,24.0,,70.9974270001741,26.34533414055071,,,21.1,24.0,,72.24653306825316,25.970756013375006,,,21.1,24.0,,63.26259071794553,28.38198690679869,,,21.1,24.0,,86.59159242200303,23.314163025803744,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  15:45:00,,32.075,61.0,386.0,0.0,0.0,0.0,0.0,0.0,30.504519446737355,,26.782526904834665,,27.100680703986505,,26.81881225512143,,29.40661500187161,,24.13619801729385,,,60.32725850794864,30.52784997563948,,,0.0,0.0,,72.56481805740705,25.87174362533713,,,21.1,24.0,,71.38196420422283,26.253262177132925,,,21.1,24.0,,72.41812170368841,25.92169422707291,,,21.1,24.0,,62.42035820101665,28.527367891711407,,,21.1,24.0,,86.41946018323456,23.340692933558394,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  16:00:00,32.0125,32.2,61.0,291.0,0.0,0.0,0.0,0.0,0.0,30.560550600919942,21.949643980637216,26.744653992431758,21.439949207250866,26.99853005169106,21.476752140993476,26.76090366786301,21.441747247667493,29.457262450263563,21.47625896257253,24.162471303258904,21.726251017399665,30.446705040235475,60.134299359665114,30.575591838616297,0.0,0.0,0.0,0.0,26.760801190753575,72.7266521857095,25.808084884889844,15.840000000000002,0.0,21.1,24.0,27.141803939509032,71.81123547466922,26.154536889702975,6.840000000000001,0.0,21.1,24.0,26.830571685719704,72.6651677765418,25.8589605515235,15.840000000000002,0.0,21.1,24.0,29.221456235918225,62.23836579270552,28.474838194173522,6.840000000000001,0.0,21.1,24.0,24.116663564793342,86.283329073764,23.359882026677564,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,30.37970595263463,0.016983021753456947,21.949643980637216,30.37970595263463,0.0,0.016983021753456947,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.018762667269575335,11.5,32.0125,0.0,0.018762667269575335,4.5,1237500.0,0.0,0.0,0.0 
 07/15  16:15:00,,32.2,60.5,196.0,0.0,0.0,0.0,0.0,0.0,30.59223593334758,,26.674674244172863,,26.887926103042403,,26.6885674501914,,29.377809009291674,,24.180746540144952,,,60.010362001418905,30.60440755080203,,,0.0,0.0,,73.00835491442686,25.73797708752456,,,21.1,24.0,,72.26109996434465,26.049194323519075,,,21.1,24.0,,72.95671326526946,25.7863590656861,,,21.1,24.0,,62.50837698187956,28.36941124599388,,,21.1,24.0,,86.16706169781635,23.37308644169414,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  16:30:00,,32.2,60.0,101.0,0.0,0.0,0.0,0.0,0.0,30.595147282321612,,26.572270695032586,,26.770154337219928,,26.60455057623202,,29.156656029315155,,24.19026299237704,,,59.98525241961499,30.603444055438487,,,0.0,0.0,,73.4314071611173,25.627071065611943,,,21.1,24.0,,72.74483980237163,25.937563355966727,,,21.1,24.0,,73.29999827501919,25.70374662943464,,,21.1,24.0,,63.29547140622722,28.08074551190033,,,21.1,24.0,,86.09617737689955,23.378801924155898,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  16:45:00,,32.2,59.5,77.0,0.0,0.0,0.0,0.0,0.0,30.566395462286224,,26.451910686735467,,26.644196513671893,,26.507434305787196,,28.86379361321209,,24.18979013056799,,,60.068769915142774,30.571259766557315,,,0.0,0.0,,73.93565140859576,25.500324334505564,,,21.1,24.0,,73.2677310987999,25.806522094367455,,,21.1,24.0,,73.70211190716331,25.59638252531726,,,21.1,24.0,,64.36123215664904,27.765347249867148,,,21.1,24.0,,86.07691367393997,23.37567677994242,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  17:00:00,32.2,32.2,59.0,53.0,0.0,0.0,0.0,0.0,0.0,30.507641193231066,21.939315870186956,26.301377340305795,21.42966094147838,26.487361689597364,21.466461234012332,26.376899175986285,21.43145873030675,28.499288050552167,21.465968230780835,24.17844463119362,21.715940293077097,30.56535496779662,60.25570671987715,30.503033519951714,0.0,0.0,0.0,0.0,26.50005824156168,74.57633066389386,25.371333584202368,15.840000000000002,0.0,21.1,24.0,26.697409660882897,73.92913595210713,25.661719704104204,6.840000000000001,0.0,21.1,24.0,26.544362877049224,74.25286268235455,25.473537455209133,15.840000000000002,0.0,21.1,24.0,28.97438667559277,65.71909598852658,27.44231296126694,6.840000000000001,0.0,21.1,24.0,24.1848110735709,86.1137903308263,23.363115933594713,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,30.57044598212969,0.016983021753456947,21.939315870186956,30.57044598212969,0.0,0.016983021753456947,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.2,0.0,0.01857980911473506,11.5,32.2,0.0,0.01857980911473506,4.5,1237500.0,0.0,0.0,0.0 
