Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/15  17:15:00,,31.5,61.0,29.0,0.0,0.0,0.0,0.0,0.0,30.419455082972647,,26.13016560031315,,26.308901054652573,,26.215655379639507,,28.11750558064675,,24.15625856617941,,,60.56047610710805,30.40425112090966,,,0.0,0.0,,75.33443394669966,25.205406080374694,,,21.1,24.0,,74.7115460743498,25.48672185028572,,,21.1,24.0,,74.96309782516991,25.3106231114301,,,21.1,24.0,,67.1943814208289,27.06888973079974,,,21.1,24.0,,86.22849143224843,23.34181259674728,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  17:30:00,,30.8,63.0,5.0,0.0,0.0,0.0,0.0,0.0,30.298448296703548,,25.925038012494532,,26.10213281510884,,26.018085581626856,,27.667415963776925,,24.123810005468076,,,60.9815142796585,30.27379966770719,,,0.0,0.0,,76.25414819447357,25.018203208130032,,,21.1,24.0,,75.62972943459246,25.29349188637754,,,21.1,24.0,,75.84376502374215,25.125472576253916,,,21.1,24.0,,68.98199337551343,26.625845040558172,,,21.1,24.0,,86.39655905493089,23.311914300440968,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  17:45:00,,30.099999999999998,65.0,4.25,0.0,0.0,0.0,0.0,0.0,30.154021789537627,,25.718990186224374,,25.896984593199676,,25.818257400218833,,27.240443479045325,,24.08145190304645,,,61.48836495666702,30.124542561442873,,,0.0,0.0,,77.19063952684975,24.850468952511772,,,21.1,24.0,,76.55322131962743,25.119003364280488,,,21.1,24.0,,76.74627547993524,24.95978071664842,,,21.1,24.0,,70.7267843171955,26.278490462352142,,,21.1,24.0,,86.61650637824764,23.274130100440892,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  18:00:00,30.449999999999996,29.4,67.0,3.5,0.0,0.0,0.0,0.0,0.0,29.98982989955118,21.93311711079365,25.521233772464583,21.423486578685633,25.699724851518283,21.460284861545073,25.625281550924498,21.42528374490504,26.86542333544189,21.459791776880945,24.03083149770426,21.709752265629056,30.21543876719125,62.07037605545188,29.95456065472377,0.0,0.0,0.0,0.0,25.823856892874158,78.10169651628082,24.683447798861188,15.840000000000002,0.0,21.1,24.0,26.001935828619843,77.45324731120377,24.945801127393363,6.840000000000001,0.0,21.1,24.0,25.919319978102425,77.6293800442707,24.79352642630779,15.840000000000002,0.0,21.1,24.0,27.47269708972772,72.3006615511224,25.954566929818625,6.840000000000001,0.0,21.1,24.0,24.09808799309955,86.88018442784944,23.23047562982669,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,30.294349998794246,0.01698302175345695,21.93311711079365,30.294349998794246,0.0,0.01698302175345695,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.449999999999996,0.0,0.017995014500874543,11.5,30.449999999999996,0.0,0.017995014500874543,4.5,1237500.0,0.0,0.0,0.0 
 07/15  18:15:00,,29.275,68.25,2.75,0.0,0.0,0.0,0.0,0.0,29.80738817964521,,25.341763443279625,,25.51513704560611,,25.446603272132926,,26.5265857673843,,23.97413154566768,,,62.72438938881078,29.767722575803283,,,0.0,0.0,,78.93895470796156,24.53821673084894,,,21.1,24.0,,78.30624086739346,24.787142343763914,,,21.1,24.0,,78.45723875604787,24.64470330002964,,,21.1,24.0,,73.75672947397952,25.6653021650972,,,21.1,24.0,,87.17660120317632,23.182343196188317,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  18:30:00,,29.15,69.5,2.0,0.0,0.0,0.0,0.0,0.0,29.610272889287216,,25.17965611563968,,25.341495367775025,,25.280992706713192,,26.218795985659952,,23.913154192338894,,,63.43976888241659,29.567039307287178,,,0.0,0.0,,79.70395994170202,24.399178690402085,,,21.1,24.0,,79.1183610353323,24.632458738251042,,,21.1,24.0,,79.23348565744622,24.499390458128744,,,21.1,24.0,,75.10816771231138,25.396949771338956,,,21.1,24.0,,87.49664952228298,23.130963057056032,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  18:45:00,,29.025,70.75,1.5,0.0,0.0,0.0,0.0,0.0,29.40177894363687,,25.02582052057465,,25.17259935827414,,25.120403510398088,,25.93393305812088,,23.84920478634102,,,64.20626370534363,29.355474678847838,,,0.0,0.0,,80.4375119323926,24.265402120357102,,,21.1,24.0,,79.91721910856815,24.480809678220428,,,21.1,24.0,,79.99429849018564,24.35659650002914,,,21.1,24.0,,76.38337859885135,25.147527217566036,,,21.1,24.0,,87.83368599903794,23.077044904196875,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  19:00:00,29.0875,28.9,72.0,1.0,0.0,0.0,0.0,0.0,0.0,29.191605206574557,21.93311711079365,24.881578290778734,21.423486578685633,25.011599072018615,21.460284861545073,24.966687636990507,21.42528374490504,25.67574523905221,21.459791776880945,23.784902798419527,21.709752265629056,29.502761304785963,64.98975488018107,29.147098772265544,0.0,0.0,0.0,0.0,25.107204592568173,81.13241621372865,24.142858763702026,15.840000000000002,0.0,21.1,24.0,25.260207710918472,80.68741014401782,24.33939946372597,6.840000000000001,0.0,21.1,24.0,25.203671781558675,80.7304660668006,24.223100616484373,15.840000000000002,0.0,21.1,24.0,26.088765012554337,77.56086173601577,24.924904273330718,6.840000000000001,0.0,21.1,24.0,23.88034833069178,88.174086581777,23.025052289876076,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,29.65452386702211,0.016983021753456975,21.93311711079365,29.65452386702211,0.0,0.016983021753456975,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.0875,0.0,0.018248803562389476,11.5,29.0875,0.0,0.018248803562389476,4.5,1237500.0,0.0,0.0,0.0 
 07/15  19:15:00,,27.224999999999998,75.75,0.5,0.0,0.0,0.0,0.0,0.0,28.975098309266386,,24.69743475131101,,24.8203953284551,,24.77322495515447,,25.398722527461533,,23.720076097116895,,,65.82477494357094,28.926050269486087,,,0.0,0.0,,82.05009844896357,23.959437788089105,,,21.1,24.0,,81.63357277078819,24.152274685901613,,,21.1,24.0,,81.68846778955137,24.029738455532968,,,21.1,24.0,,78.86696531137994,24.660423314937734,,,21.1,24.0,,88.54110531979555,22.969926791514563,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  19:30:00,,25.549999999999997,79.5,0.0,0.0,0.0,0.0,0.0,0.0,28.751193512666294,,24.473694506065353,,24.59884638324157,,24.53949107569312,,25.099232065517207,,23.653753734807857,,,66.70046424585843,28.70007890877918,,,0.0,0.0,,83.17630588508835,23.76538155406116,,,21.1,24.0,,82.7421824058023,23.954563167395712,,,21.1,24.0,,82.85859251403063,23.823349854338083,,,21.1,24.0,,80.30523198982121,24.393417079719246,,,21.1,24.0,,88.91782589426235,22.913069378262662,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  19:45:00,,23.875,83.25,0.0,0.0,0.0,0.0,0.0,0.0,28.522347360574926,,24.235057103751235,,24.37021077445928,,24.293744096436548,,24.80243311274574,,23.585066342491015,,,67.60866740293714,28.470959411934555,,,0.0,0.0,,84.39523818618736,23.571507358837042,,,21.1,24.0,,83.90332144106465,23.764237379334915,,,21.1,24.0,,84.10809787869576,23.624552587020457,,,21.1,24.0,,81.75990802695038,24.145010685408035,,,21.1,24.0,,89.30905210224606,22.853931650060282,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  20:00:00,24.7125,22.2,87.0,0.0,0.0,0.0,0.0,0.0,0.0,28.287548915956798,21.94344758764785,23.993094073179037,21.433776598619684,24.14275843864467,21.470578053874434,24.04813154360934,21.435574605997363,24.516599420163487,21.47008502720373,23.513721070083054,21.72006498101975,28.634047024616102,68.55452282660993,28.234483153109544,0.0,0.0,0.0,0.0,24.349820108576658,85.65137238741792,23.371759464525596,15.840000000000002,0.0,21.1,24.0,24.483052731200154,85.07674354261599,23.570769758807817,6.840000000000001,0.0,21.1,24.0,24.41364791772337,85.37811250485542,23.421437443190186,15.840000000000002,0.0,21.1,24.0,24.954246781471994,83.18966630944982,23.90106426887359,6.840000000000001,0.0,21.1,24.0,23.618154311124705,89.7165650796128,22.792569734288687,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,28.860061097270542,0.01698302175345698,21.94344758764785,28.860061097270542,0.0,0.01698302175345698,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.7125,0.0,0.01631467916306169,11.5,24.7125,0.0,0.01631467916306169,4.5,1237500.0,0.0,0.0,0.0 
 07/15  20:15:00,,22.349999999999998,88.75,0.0,0.0,0.0,0.0,0.0,0.0,28.046689205639794,,23.79955373203425,,23.953408585687416,,23.850604328419088,,24.277128938945452,,23.439954963743276,,,69.50479083408312,27.992671992598673,,,0.0,0.0,,86.63193291019915,23.235529974530156,,,21.1,24.0,,86.02791646225596,23.424871802797,,,21.1,24.0,,86.37582716581746,23.28025655745821,,,21.1,24.0,,84.37007050035042,23.71137219177716,,,21.1,24.0,,90.09388257509777,22.729298167440177,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  20:30:00,,22.5,90.5,0.0,0.0,0.0,0.0,0.0,0.0,27.799360409541332,,23.65012177355411,,23.796638694819887,,23.696260743192788,,24.077015332500302,,23.36466874554486,,,70.49663575938565,27.743869037859362,,,0.0,0.0,,87.39269235728284,23.11092680735806,,,21.1,24.5,,86.82077804227171,23.289231237484014,,,21.1,24.5,,87.15980736103107,23.151156356170922,,,21.1,24.5,,85.36748501722899,23.537779321747134,,,21.1,24.5,,90.4813156867285,22.665080299076532,,,21.1,24.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  20:45:00,,22.650000000000002,92.25,0.0,0.0,0.0,0.0,0.0,0.0,27.546926341598873,,23.523826427603478,,23.657277583017223,,23.56496709166418,,23.900098700546987,,23.289107584099913,,,71.52590819517607,27.490471142503132,,,0.0,0.0,,88.03814008707317,22.999303670451496,,,21.1,24.5,,87.53010386984819,23.165199439552982,,,21.1,24.5,,87.8297532385302,23.035333388083302,,,21.1,24.5,,86.25789125676768,23.380856508645184,,,21.1,24.5,,90.87214907360303,22.600858676318346,,,21.1,24.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  21:00:00,22.575,22.8,94.0,0.0,0.0,0.0,0.0,0.0,0.0,27.29255118871803,21.939315870186956,23.40986496121756,21.42966094147838,23.529012689674172,21.466461234012332,23.446425926066336,21.43145873030675,23.73933495960602,21.465968230780835,23.214475669961104,21.715940293077097,27.67138178637451,72.58049381560197,27.236031319492415,0.0,0.0,0.0,0.0,23.59584172360235,88.62301069418591,22.89910461338522,15.840000000000002,0.0,21.1,24.5,23.734084388299674,88.18698843264494,23.05193582086209,6.840000000000001,0.0,21.1,24.5,23.6395645223356,88.43747641041907,22.93125128078037,15.840000000000002,0.0,21.1,24.5,23.99839448289969,87.07412509398212,23.23907336394525,6.840000000000001,0.0,21.1,24.5,23.327051740837287,91.25978262646802,22.53748813710143,29.640000000000004,0.0,21.1,24.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,27.9201312181842,0.01698302175345697,21.939315870186956,27.9201312181842,0.0,0.01698302175345697,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.01611339985469424,11.5,22.575,0.0,0.01611339985469424,4.5,1237500.0,0.0,0.0,0.0 
 07/15  21:15:00,,23.075000000000003,93.0,0.0,0.0,0.0,0.0,0.0,0.0,27.03990683807234,,23.307424232961527,,23.410636220550586,,23.337692870498415,,23.592858461335233,,23.141690093547172,,,73.66383821575148,26.98413273222291,,,0.0,0.0,,89.17274456914451,22.80982087011009,,,21.1,24.5,,88.81887971925055,22.94719146927141,,,21.1,24.5,,89.01971709290905,22.83554661712972,,,21.1,24.5,,87.84563350817696,23.10959393329954,,,21.1,24.5,,91.66219771185486,22.475592229079343,,,21.1,24.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  21:30:00,,23.35,92.0,0.0,0.0,0.0,0.0,0.0,0.0,26.792214654702715,,23.216449693462298,,23.30241190775951,,23.238769555825805,,23.460333279718856,,23.07131829896459,,,74.7436989272021,26.737855461950087,,,0.0,0.0,,89.664170244829,22.72914612705523,,,21.1,24.0,,89.40104757059761,22.851064298267143,,,21.1,24.0,,89.55317924469868,22.748174993777,,,21.1,24.0,,88.55030593264624,22.99201865221055,,,21.1,24.0,,92.05316419521812,22.41558340529426,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  21:45:00,,23.624999999999996,91.0,0.0,0.0,0.0,0.0,0.0,0.0,26.552439932998,,23.136056575229507,,23.204265994229562,,23.149616643118534,,23.34116352670682,,23.003782069506023,,,75.80609091271212,26.500317854344008,,,0.0,0.0,,90.1009749479617,22.65685901615006,,,21.1,24.0,,89.93271530034103,22.76341785562178,,,21.1,24.0,,90.03704480801744,22.66883965606136,,,21.1,24.0,,89.18940737675099,22.885776961811516,,,21.1,24.0,,92.43014601990139,22.35801923020785,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  22:00:00,23.487499999999997,23.9,90.0,0.0,0.0,0.0,0.0,0.0,0.0,26.322067264418198,21.93311711079365,23.06496132335886,21.423486578685633,23.1154888850877,21.460284861545073,23.069452009211087,21.42528374490504,23.234188956488104,21.459791776880945,22.93919396193007,21.709752265629056,26.676657172547813,76.8429017504798,26.2721760952246,0.0,0.0,0.0,0.0,23.18122295625305,90.48926167726324,22.59202649847165,15.840000000000002,0.0,21.1,24.0,23.258200751906838,90.41670549084095,22.68350235949627,6.840000000000001,0.0,21.1,24.0,23.198882769663463,90.47464331032275,22.59670182949217,15.840000000000002,0.0,21.1,24.0,23.407136056062257,89.76753381973155,22.78973073512433,6.840000000000001,0.0,21.1,24.0,23.038996105986968,92.79229570700758,22.302641499512113,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,26.91927815362277,0.016983021753456975,21.93311711079365,26.91927815362277,0.0,0.016983021753456975,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.487499999999997,0.0,0.017077367092068547,11.5,23.487499999999997,0.0,0.017077367092068547,4.5,1237500.0,0.0,0.0,0.0 
 07/15  22:15:00,,24.324999999999996,90.25,0.0,0.0,0.0,0.0,0.0,0.0,26.10257348155811,,23.00827122773469,,23.041112632541243,,23.004636805077517,,23.144036675864353,,22.87765403430688,,,77.84566107021217,26.055502527796115,,,0.0,0.0,,90.80022016263418,22.54228619396496,,,21.1,24.0,,90.8244427230147,22.618436452960815,,,21.1,24.0,,90.83020051264923,22.54107220011659,,,21.1,24.0,,90.25802365447832,22.71064539197137,,,21.1,24.0,,93.13884823063954,22.249835100670637,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  22:30:00,,24.75,90.5,0.0,0.0,0.0,0.0,0.0,0.0,25.895003704988813,,22.965174279789977,,22.98019084316151,,22.954334043291315,,23.069442104331877,,22.819351404324063,,,78.80754827101431,25.850923352606024,,,0.0,0.0,,91.03742902053604,22.501145063733638,,,21.1,24.1,,91.15996489662608,22.56236715495727,,,21.1,24.1,,91.10723826778249,22.494276859437875,,,21.1,24.1,,90.66615410302114,22.64241827060993,,,21.1,24.1,,93.4685081761896,22.19982907791376,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  22:45:00,,25.175000000000004,90.75,0.0,0.0,0.0,0.0,0.0,0.0,25.7000530178918,,22.932720988282572,,22.93001295302519,,22.915184258263523,,23.007417723226187,,22.764504847853406,,,79.72318488612092,25.659082573248,,,0.0,0.0,,91.21651423824939,22.468192941199547,,,21.1,24.1,,91.43736345036736,22.514984143725773,,,21.1,24.1,,91.3235050127904,22.4559823191961,,,21.1,24.1,,91.00709134737342,22.584482567364606,,,21.1,24.1,,93.77983156988378,22.15279952370849,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  23:00:00,24.9625,25.6,91.0,0.0,0.0,0.0,0.0,0.0,0.0,25.518202276060528,21.93311711079365,22.90899141908127,21.423486578685633,22.888987536749937,21.460284861545073,22.885045948300082,21.42528374490504,22.956125893250608,21.459791776880945,22.713291589986394,21.709752265629056,25.80395812012481,80.58812199051356,25.48043067734493,0.0,0.0,0.0,0.0,22.95378947872213,91.34770863785366,22.442775010321593,15.840000000000002,0.0,21.1,24.1,22.96007599136947,91.66487629678804,22.475676195391852,6.840000000000001,0.0,21.1,24.1,22.93980026373311,91.49039135153951,22.425497860355698,15.840000000000002,0.0,21.1,24.1,23.044255599168253,91.29012928345506,22.53601392512502,6.840000000000001,0.0,21.1,24.1,22.793700469117685,94.07158515299543,22.10887498456035,29.640000000000004,0.0,21.1,24.1,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,26.00492436721423,0.016983021753456975,21.93311711079365,26.00492436721423,0.0,0.016983021753456975,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.01853037400619036,11.5,24.9625,0.0,0.01853037400619036,4.5,1237500.0,0.0,0.0,0.0 
 07/15  23:15:00,,25.6,91.0,0.0,0.0,0.0,0.0,0.0,0.0,25.34931782567115,,22.882591585314994,,22.849948298232693,,22.854885654790166,,22.90819852151741,,22.665776037119954,,,81.40087766105113,25.31452780825814,,,0.0,0.0,,91.49391632745835,22.41024536082876,,,21.1,24.1,,91.8819597987511,22.435432445043347,,,21.1,24.1,,91.65773782601278,22.391216749176063,,,21.1,24.1,,91.5554922741557,22.487833740921342,,,21.1,24.1,,94.34318981128547,22.068060758695637,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  23:30:00,,25.6,91.0,0.0,0.0,0.0,0.0,0.0,0.0,25.19321435035019,,22.853254819726455,,22.812724228598864,,22.824356935766446,,22.863273913192952,,22.62183617225073,,,82.16035864395141,25.161441969287424,,,0.0,0.0,,91.65670092129288,22.380465132642776,,,21.1,23.5,,92.08949091107502,22.3997101588468,,,21.1,23.5,,91.82748336715737,22.360687358280412,,,21.1,23.5,,91.80502195534537,22.44521860521666,,,21.1,23.5,,94.59513837388094,22.03018570384649,,,21.1,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  23:45:00,,25.6,91.0,0.0,0.0,0.0,0.0,0.0,0.0,25.049274354821677,,22.82465547732581,,22.778998108762053,,22.795942625416018,,22.822870805780415,,22.581218125771926,,,82.86774640796396,25.0203136484444,,,0.0,0.0,,91.81570909807071,22.352941578036997,,,21.1,23.5,,92.27798076821261,22.367649045248914,,,21.1,23.5,,91.98578602441206,22.333107040411853,,,21.1,23.5,,92.0300925904447,22.40717412639202,,,21.1,23.5,,94.82871488545123,21.99504185974635,,,21.1,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/15  24:00:00,25.6,25.6,91.0,0.0,0.0,0.0,0.0,0.0,0.0,24.91681682318055,21.93311711079365,22.79851491789855,21.423486578685633,22.749235780673096,21.460284861545073,22.770797355356148,21.42528374490504,22.787319207773802,21.459791776880945,22.543727890741675,21.709752265629056,25.127155838505892,83.52477348330835,24.890597682520315,0.0,0.0,0.0,0.0,22.83975420006645,91.96131467949922,22.327488414983378,15.840000000000002,0.0,21.1,23.5,22.797726604066675,92.44467546071712,22.338998312497413,6.840000000000001,0.0,21.1,23.5,22.811495642832195,92.1261366261509,22.30838697874595,15.840000000000002,0.0,21.1,23.5,22.845415612066144,92.22864720608828,22.373332582346915,6.840000000000001,0.0,21.1,23.5,22.60313955647107,95.04487988228354,21.962670889584157,29.640000000000004,0.0,21.1,23.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.277502201725888,0.01698302175345697,21.93311711079365,25.277502201725888,0.0,0.01698302175345697,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.6,0.0,0.01934168458905068,11.5,25.6,0.0,0.01934168458905068,4.5,1237500.0,0.0,0.0,0.0 
 07/16  00:15:00,,24.900000000000002,92.5,0.0,0.0,0.0,0.0,0.0,0.0,24.793080105715227,,22.75230565565992,,22.70385632894199,,22.72494863212405,,22.736916273909003,,22.508919419605917,,,84.16508736071316,24.768186942315424,,,0.0,0.0,,92.24260971914688,22.274218608465855,,,21.1,23.5,,92.72287963088274,22.288632122191714,,,21.1,23.5,,92.40597015705775,22.25440248298024,,,21.1,23.5,,92.53431926103931,22.318455019529928,,,21.1,23.5,,95.2701123522165,21.932235150380713,,,21.1,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  00:30:00,,24.200000000000003,94.0,0.0,0.0,0.0,0.0,0.0,0.0,24.67659792952972,,22.686430334361003,,22.643463161621174,,22.658642293499213,,22.672167171171857,,22.478492741913076,,,84.77412774110859,24.653295837611765,,,0.0,0.0,,92.63531460779572,22.21566173279965,,,21.1,24.0,,93.08678395064791,22.23422185297528,,,21.1,24.0,,92.80187602314402,22.19505595098234,,,21.1,24.0,,92.92195862400698,22.2601312000146,,,21.1,24.0,,95.47049144817504,21.9084894880812,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  00:45:00,,23.5,95.5,0.0,0.0,0.0,0.0,0.0,0.0,24.564575416132122,,22.609730641219706,,22.574959100688638,,22.58105475633473,,22.599886645277543,,22.44721397368506,,,85.36532464179608,24.541655019081404,,,0.0,0.0,,93.09103221630552,22.15147644308373,,,21.1,24.0,,93.49831635937657,22.17506423624665,,,21.1,24.0,,93.26352842217803,22.129864288251603,,,21.1,24.0,,93.3540804573197,22.197575839604564,,,21.1,24.0,,95.6762912264015,21.87599389914784,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  01:00:00,23.85,22.8,97.0,0.0,0.0,0.0,0.0,0.0,0.0,24.456137410707324,21.94344758764785,22.52727029449971,21.433776598619684,22.50161542733216,21.470578053874434,22.497449251484213,21.435574605997363,22.52326767202094,21.47008502720373,22.415174661312058,21.72006498101975,24.6225977155211,85.94269026935946,24.434207443083373,0.0,0.0,0.0,0.0,22.643934231435086,93.58198330570117,22.082314497972206,15.840000000000002,0.0,21.1,24.0,22.605973504645988,93.93948911615033,22.111410818310734,6.840000000000001,0.0,21.1,24.0,22.61552373336055,93.76201784672229,22.059460603946917,15.840000000000002,0.0,21.1,24.0,22.633059440594835,93.81315584587459,22.130972521688893,6.840000000000001,0.0,21.1,24.0,22.462450199129023,95.88699804271586,21.85595505528597,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.737767568639406,0.01698302175345698,21.94344758764785,24.737767568639406,0.0,0.01698302175345698,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.85,0.0,0.01809603565345847,11.5,23.85,0.0,0.01809603565345847,4.5,1237500.0,0.0,0.0,0.0 
 07/16  01:15:00,,22.650000000000002,97.0,0.0,0.0,0.0,0.0,0.0,0.0,24.349536795341,,22.45583587851016,,22.435957390708325,,22.424203029331327,,22.454768318612167,,22.382603561853312,,,86.49309614301374,24.3277046471945,,,0.0,0.0,,93.98909467897454,22.029810892459775,,,21.1,24.0,,94.31510926629456,22.05955345390373,,,21.1,24.0,,94.18038081966984,22.00511022332107,,,21.1,24.0,,94.20447499703654,22.07655418671898,,,21.1,24.0,,96.07711160587459,21.829875925546858,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  01:30:00,,22.5,97.0,0.0,0.0,0.0,0.0,0.0,0.0,24.243238677298496,,22.394616878372982,,22.376807251339105,,22.360582167012065,,22.393152298719613,,22.349675629976478,,,87.04589602390114,24.221191348529533,,,0.0,0.0,,94.33957814133205,21.97835189017387,,,21.1,24.0,,94.65494728933899,22.007933467577875,,,21.1,24.0,,94.54547768349455,21.95152977491133,,,21.1,24.0,,94.55804581092448,22.022710126592276,,,21.1,24.0,,96.26973298379386,21.8036182680143,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  01:45:00,,22.349999999999998,97.0,0.0,0.0,0.0,0.0,0.0,0.0,24.13662330540821,,22.337583422234502,,22.31974632796808,,22.300782453754284,,22.33395088832575,,22.316573490806263,,,87.60435612390877,24.11432990294565,,,0.0,0.0,,94.66742312545786,21.928673889222846,,,21.1,24.0,,94.98409308963873,21.957277597553084,,,21.1,24.0,,94.89009344883664,21.899498702446106,,,21.1,24.0,,94.89917411167171,21.97012274059669,,,21.1,24.0,,96.4638137431385,21.77738367074652,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  02:00:00,22.425,22.2,97.0,0.0,0.0,0.0,0.0,0.0,0.0,24.02982903584135,21.949643980637216,22.28176298208614,21.439949207250866,22.26307300062885,21.476752140993476,22.241952808567355,21.441747247667493,22.275419392832774,21.47625896257253,22.28349775726879,21.726251017399665,24.189806953472264,88.16779722378196,24.007369040538407,0.0,0.0,0.0,0.0,22.367449790300945,94.98953784504712,21.88050959975711,15.840000000000002,0.0,21.1,24.0,22.348895992661088,95.31227622261295,21.9075284724756,6.840000000000001,0.0,21.1,24.0,22.331880114666255,95.23050623924824,21.84879150430724,15.840000000000002,0.0,21.1,24.0,22.364322724622575,95.23779675567648,21.918695950544855,6.840000000000001,0.0,21.1,24.0,22.33308760997621,96.65818372672865,21.75132621764726,29.640000000000004,0.0,21.1,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.296384047188756,0.016983021753456985,21.949643980637216,24.296384047188756,0.0,0.016983021753456985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.016957618986477192,11.5,22.425,0.0,0.016957618986477192,4.5,1237500.0,0.0,0.0,0.0 
 07/16  02:15:00,,22.625,96.25,0.0,0.0,0.0,0.0,0.0,0.0,23.92413215881118,,22.24400222359768,,22.221272402278142,,22.201517677685075,,22.23200251102566,,22.25068968686949,,,88.72948194936333,23.902099542606297,,,0.0,0.0,,95.20813781642536,21.856148953057186,,,21.1,24.0,,95.55515895544549,21.877004640095734,,,21.1,24.0,,95.46527393418414,21.822658283736835,,,21.1,24.0,,95.48985924021626,21.88671064185952,,,21.1,24.0,,96.85140908786391,21.72564036499702,,,21.1,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  02:30:00,,23.049999999999997,95.5,0.0,0.0,0.0,0.0,0.0,0.0,23.8205131996935,,22.22423093757343,,22.19397060014402,,22.179483365067206,,22.203294623742394,,22.218530207635947,,,89.28403622164642,23.798930592942995,,,0.0,0.0,,95.32281746117668,21.838593610248164,,,21.1,24.1,,95.71416921095337,21.852443406170845,,,21.1,24.1,,95.5934830220962,21.803421499317537,,,21.1,24.1,,95.65694220750852,21.860879275233916,,,21.1,24.1,,97.04124286417472,21.700698709330506,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  02:45:00,,23.474999999999998,94.75,0.0,0.0,0.0,0.0,0.0,0.0,23.719977627380043,,22.215800107602416,,22.175879228590798,,22.1690292947134,,22.18398091019263,,22.187463970723254,,,89.82582545070667,23.699085313081458,,,0.0,0.0,,95.37177136580695,21.828002740994478,,,21.1,24.1,,95.81969956767759,21.834185844083144,,,21.1,24.1,,95.65437314268989,21.79126422027516,,,21.1,24.1,,95.76953364706964,21.841517590493293,,,21.1,24.1,,97.22501767336904,21.676830672671855,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  03:00:00,23.262499999999996,23.9,94.0,0.0,0.0,0.0,0.0,0.0,0.0,23.62376729868117,21.949643980637216,22.2147463805301,21.439949207250866,22.164342655564496,21.476752140993476,22.16606474537524,21.441747247667493,22.171382108595207,21.47625896257253,22.157916630443044,21.726251017399665,23.772097571141476,90.34777906374035,23.603915245503032,0.0,0.0,0.0,0.0,22.22469491232591,95.37789190171253,21.823792315105706,15.840000000000002,0.0,21.1,24.1,22.188866221644364,95.88706374509741,21.821913774795213,6.840000000000001,0.0,21.1,24.1,22.17902377071023,95.67165208790624,21.785599058162745,15.840000000000002,0.0,21.1,24.1,22.197665038388973,95.84305534271473,21.8282856024779,6.840000000000001,0.0,21.1,24.1,22.20365012391793,97.40017476316761,21.654327279790955,29.640000000000004,0.0,21.1,24.1,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.87361300543152,0.016983021753456985,21.949643980637216,23.87361300543152,0.0,0.016983021753456985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.262499999999996,0.0,0.01751208148088913,11.5,23.262499999999996,0.0,0.01751208148088913,4.5,1237500.0,0.0,0.0,0.0 
 07/16  03:15:00,,23.9,93.0,0.0,0.0,0.0,0.0,0.0,0.0,23.532629405144085,,22.20768939009102,,22.1494406156139,,22.15761261204942,,22.15556065030727,,22.130190983454092,,,90.84536725367657,23.513812439077462,,,0.0,0.0,,95.41888596461656,21.808796955242606,,,21.1,24.1,,95.97415869497551,21.80282963231178,,,21.1,24.1,,95.72092943577462,21.769679388332143,,,21.1,24.1,,95.93547883821182,21.808371836829085,,,21.1,24.1,,97.56485151323541,21.633333122678017,,,21.1,24.1,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  03:30:00,,23.9,92.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44758760371825,,22.1940108523551,,22.131714021090065,,22.143803241122814,,22.13703578703703,,22.104365481845225,,,91.3124600820708,23.430272611037303,,,0.0,0.0,,95.49840968798824,21.797959618950777,,,21.1,24.5,,96.07787344385001,21.785521033061695,,,21.1,24.5,,95.80149821108687,21.75499264848985,,,21.1,24.5,,96.04382378909467,21.79033980060637,,,21.1,24.5,,97.71852674406077,21.613774194708533,,,21.1,24.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  03:45:00,,23.9,91.0,0.0,0.0,0.0,0.0,0.0,0.0,23.369039986092403,,22.17842470150071,,22.114381935907435,,22.12919798070589,,22.119008860543776,,22.080369158624425,,,91.74628685301667,23.35322561503333,,,0.0,0.0,,95.58911879515254,21.785730251970726,,,21.1,24.5,,96.17940570655804,21.769378446811075,,,21.1,24.5,,95.8867961450778,21.74331646159455,,,21.1,24.5,,96.14938951718347,21.773567960982408,,,21.1,24.5,,97.86156189907068,21.595553304955608,,,21.1,24.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  04:00:00,23.9,23.9,90.0,0.0,0.0,0.0,0.0,0.0,0.0,23.296950539103307,21.949643980637216,22.163351152158224,21.439949207250866,22.09875257076173,21.476752140993476,22.114743923470755,21.441747247667493,22.10277506937908,21.47625896257253,22.058183405598825,21.726251017399665,23.411551883514512,92.14648836937799,23.282673343381017,0.0,0.0,0.0,0.0,22.185869024026264,95.67692873424467,21.7736440599985,15.840000000000002,0.0,21.1,24.5,22.123572285843284,96.27106935548694,21.754523362444086,6.840000000000001,0.0,21.1,24.5,22.136339439337217,95.97129271210144,21.731172324000553,15.840000000000002,0.0,21.1,24.5,22.128595091816788,96.24456241248716,21.758166422862974,6.840000000000001,0.0,21.1,24.5,22.09327725738064,97.994017500667,21.578685577812564,29.640000000000004,0.0,21.1,24.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.493256073408975,0.016983021753456985,21.949643980637216,23.493256073408975,0.0,0.016983021753456985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.017502202153596366,11.5,23.9,0.0,0.017502202153596366,4.5,1237500.0,0.0,0.0,0.0 
 07/16  04:15:00,,23.9,91.0,0.0,0.0,0.0,0.0,0.0,0.0,23.230358523338115,,22.148885463585216,,22.084384693049184,,22.10039812704592,,22.087881613821093,,22.037521603721622,,,92.51792180525996,23.217145809854802,,,0.0,0.0,,95.76129058946671,21.76177848563412,,,21.1,24.5,,96.3554202477902,21.740452452271125,,,21.1,24.5,,96.0552366183192,21.719256008884177,,,21.1,24.5,,96.3319730223536,21.743619792960487,,,21.1,24.5,,98.11755060039225,21.56282228515479,,,21.1,24.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  04:30:00,,23.9,92.0,0.0,0.0,0.0,0.0,0.0,0.0,23.168507603364326,,22.13484832838503,,22.07080087438924,,22.08628740925842,,22.073840808724448,,22.018184346518453,,,92.86441897234465,23.15632516927539,,,0.0,0.0,,95.84322985903026,21.750343737509073,,,21.2,24.8,,96.43523988875138,21.727250338072146,,,21.2,24.8,,96.13789393985655,21.707710589628082,,,21.2,24.8,,96.41446164891325,21.730003979987632,,,21.2,24.8,,98.23332823657434,21.547953061532965,,,21.2,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  04:45:00,,23.9,93.0,74.75,0.0,0.0,0.0,0.0,0.0,23.12199850883702,,22.140083872352854,,22.187197936007358,,22.282698002377014,,22.08754724986945,,22.001150034597522,,,93.12593746389938,23.117480291114852,,,0.0,0.0,,95.8126583247591,21.76252744183629,,,21.2,24.8,,95.75365683356823,21.88860251175896,,,21.2,24.8,,94.99459085703553,21.98788655880143,,,21.2,24.8,,96.33393864697518,21.751756067124163,,,21.2,24.8,,98.33544414225423,21.535639192617293,,,21.2,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  05:00:00,23.9,23.9,94.0,137.5,0.0,0.0,0.0,0.0,0.0,23.105317929802318,21.949643980637216,22.161488290171015,21.439949207250866,22.408468883227272,21.476752140993476,22.619738037569675,21.441747247667493,22.114836501239367,21.47625896257253,21.991497924177942,21.726251017399665,23.15654564133545,93.2199342400508,23.109010474375182,0.0,0.0,0.0,0.0,22.14632648862353,95.68779900747214,21.782197755119565,15.840000000000002,0.0,21.2,24.8,22.18771309666826,94.47371409254214,22.19662244754083,6.840000000000001,0.0,21.2,24.8,22.272280394062758,93.07021733880595,22.45340137156874,15.840000000000002,0.0,21.2,24.8,22.091026543413587,96.17385404989753,21.79102180633054,6.840000000000001,0.0,21.2,24.8,22.012088477253883,98.39335635110547,21.530851390282177,29.640000000000004,0.0,21.2,24.8,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.202670331189474,0.016983021753456985,21.949643980637216,23.202670331189474,0.0,0.016983021753456985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.9,0.0,0.017698925295140944,11.5,23.9,0.0,0.017698925295140944,4.5,1237500.0,0.0,0.0,0.0 
 07/16  05:15:00,,24.324999999999996,91.75,200.25,0.0,0.0,0.0,0.0,0.0,23.11809967995761,,22.208993455721203,,22.747734253234313,,23.09011361919616,,22.17255942749572,,21.99035025121501,,,93.14790076141001,23.0972492739024,,,0.0,0.0,,95.41133594419998,21.827949991901786,,,21.2,24.8,,92.54744477892942,22.526173595147004,,,21.2,24.8,,90.45466854148614,22.869779974570363,,,21.2,24.8,,95.83622614488081,21.851313202697803,,,21.2,24.8,,98.40024473845878,21.535190970294856,,,21.2,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  05:30:00,,24.75,89.5,263.0,0.0,0.0,0.0,0.0,0.0,23.14955948917047,,22.27745490751044,,23.12750294206784,,23.547816006179573,,22.254350833677318,,22.00194093413019,,,92.97087256770939,23.104440448776003,,,0.0,0.0,,95.0144926512332,21.889614534606366,,,21.2,24.8,,90.44350528095939,22.89666654880476,,,21.2,24.8,,87.9888629365845,23.287464011637795,,,21.2,24.8,,95.3600894319813,21.929226006116927,,,21.2,24.8,,98.33070164401646,21.54952829391621,,,21.2,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  05:45:00,,25.175000000000004,87.25,325.0,0.0,0.0,0.0,0.0,0.0,23.194686290770356,,22.36243147720823,,23.557696612986547,,24.00962673121203,,22.353941697989377,,22.025002999146864,,,92.71760300964428,23.130751841837004,,,0.0,0.0,,94.5244952937646,21.964379438295236,,,21.2,24.8,,88.1250977221031,23.31702608525294,,,21.2,24.8,,85.57753513193676,23.709823217782397,,,21.2,24.8,,94.783924927904,22.021203071896654,,,21.2,24.8,,98.1924923317618,21.572517020078035,,,21.2,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  06:00:00,24.9625,25.6,85.0,387.0,0.0,0.0,0.0,0.0,0.0,23.238611089697002,21.949643980637216,22.472394995056113,21.439949207250866,24.063479511714714,21.476752140993476,24.500951038530797,21.441747247667493,22.476332496591453,21.47625896257253,22.058631055673352,21.726251017399665,23.17523913739886,92.47180575792393,23.181202587211793,0.0,0.0,0.0,0.0,22.330318708873996,93.89466072861936,22.063572503017248,15.840000000000002,0.0,21.2,24.8,23.374103330000853,85.48478606359411,23.82476207642979,6.840000000000001,0.0,21.2,24.8,23.78712684877964,83.09376558038589,24.176799338436897,15.840000000000002,0.0,21.2,24.8,22.314296113938468,94.08123790163594,22.138865026450247,6.840000000000001,0.0,21.2,24.8,22.018981310041355,97.99135522921279,21.603658786787243,29.640000000000004,0.0,21.2,24.8,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.15525036813917,0.016983021753456985,21.949643980637216,23.15525036813917,0.0,0.016983021753456985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.9625,0.0,0.018021090446122857,11.5,24.9625,0.0,0.018021090446122857,4.5,1237500.0,0.0,0.0,0.0 
 07/16  06:15:00,,25.875000000000004,83.5,449.0,0.0,0.0,0.0,0.0,0.0,23.300504271460003,,22.590174501471015,,24.623550444127524,,24.99362752783439,,22.611857509059575,,22.102042026514695,,,92.14995369873222,23.24544732819368,,,0.0,0.0,,93.2487542245683,22.185029750197778,,,21.2,24.8,,82.68497642835928,24.357421662807255,,,21.2,24.8,,80.7043260435209,24.6091428157203,,,21.2,24.8,,93.33344809228898,22.259046469384476,,,21.2,24.8,,97.75701722090085,21.642485611595657,,,21.2,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  06:30:00,,26.15,82.0,511.0,0.0,0.0,0.0,0.0,0.0,23.386783905671336,,22.719903596780597,,25.221743510679104,,25.463572523261057,,22.756335486493235,,22.154768731108998,,,91.69431626333545,23.330846396526734,,,0.0,0.0,,92.54078466577874,22.302783540657487,,,21.2,23.5,,79.80705688324547,24.931149242399407,,,21.2,23.5,,78.49816551581986,25.02419988845084,,,21.2,23.5,,92.54213879128037,22.390863785420123,,,21.2,23.5,,97.46798844994426,21.688594857186644,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  06:45:00,,26.424999999999997,80.5,547.0,0.0,0.0,0.0,0.0,0.0,23.49303910750125,,22.84721244095719,,25.787243055854226,,25.845239386078795,,22.899630513409065,,22.211633921759272,,,91.13141790262571,23.435729257475174,,,0.0,0.0,,91.85253415472494,22.425894147752725,,,21.2,23.5,,77.19332590476884,25.487803063418333,,,21.2,23.5,,76.76106988597108,25.366374736591624,,,21.2,23.5,,91.7651965669003,22.528316977332945,,,21.2,23.5,,97.15547500242323,21.740726817848124,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  07:00:00,26.2875,26.7,79.0,583.0,0.0,0.0,0.0,0.0,0.0,23.618176631008204,21.959965819965984,23.004633901825912,21.45023016027488,26.43496674842894,21.487036141920786,26.241099020539192,21.452028383711397,23.07090697809757,21.48654296155715,22.284189537224492,21.736555013996085,23.4496259789102,90.46944339601899,23.561939004567833,0.0,0.0,0.0,0.0,22.79048111025868,91.00377641369371,22.55769292104243,15.84,0.0,21.2,23.5,25.516875939772447,74.31068387517111,26.051422464086443,6.840000000000001,0.0,21.2,23.5,25.63588461442836,75.00249212252051,25.662756988965192,15.84,0.0,21.2,23.5,22.83468262176486,90.84139383321684,22.673963445673394,6.840000000000001,0.0,21.2,23.5,22.188158554151865,96.75160908448315,21.798261057249082,29.640000000000004,0.0,21.2,23.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,82.0,0.0,7.219999999999999,0.0,23.405232177556044,0.016983021753456985,21.959965819965984,23.405232177556044,0.0,0.016983021753456985,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,26.2875,0.0,0.017913011004925074,11.5,26.2875,0.0,0.017913011004925074,4.5,1237500.0,0.0,0.0,0.0 
 07/16  07:15:00,,27.099999999999998,77.25,619.0,0.0,0.0,0.0,0.0,0.0,23.765061859676113,,23.16522785837502,,27.045811931711945,,26.554286897871922,,23.243202163047844,,22.358425182812198,,,89.67287229075151,23.708468014114565,,,0.0,0.0,,90.12403879477924,22.70273307595483,,,21.2,23.5,,71.68754343180225,26.612835695972905,,,21.2,23.5,,73.62934737766167,25.9110786157521,,,21.2,23.5,,89.90007664045383,22.829724352573027,,,21.2,23.5,,96.31557206584668,21.8592437997305,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  07:30:00,,27.5,75.5,655.0,0.0,0.0,0.0,0.0,0.0,23.93154990480626,,23.337028239907884,,27.650579174763713,,26.81299711077858,,23.4235956132302,,22.43651786727044,,,88.77953690228424,23.874890861238853,,,0.0,0.0,,89.193479055961,22.85583754916327,,,21.2,24.0,,69.19292543937397,27.166713722021345,,,21.2,24.0,,72.51641846446462,26.108764868398325,,,21.2,24.0,,88.92625222288703,22.991408441526648,,,21.2,24.0,,95.85926659825694,21.922764759130462,,,21.2,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  07:45:00,,27.900000000000002,73.75,675.75,0.0,0.0,0.0,0.0,0.0,24.116225813483876,,23.501880019614365,,28.191176511350122,,26.991612022395557,,23.595475169250484,,22.51275782764886,,,87.80024965937697,24.058156744883487,,,0.0,0.0,,88.31070853321441,23.010141831572362,,,21.2,24.0,,67.04546791041955,27.671370376103773,,,21.2,24.0,,71.75907582389219,26.23252558502174,,,21.2,24.0,,88.00941053182137,23.15148785824319,,,21.2,24.0,,95.41613299987183,21.98793510631997,,,21.2,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  08:00:00,27.7,28.3,72.0,696.5,0.0,0.0,0.0,0.0,0.0,24.313578836971608,21.966156485538267,23.69127684347678,21.456397435443094,28.7469760750338,21.493205052700926,27.12473407640946,21.458195617481234,23.78538783009511,21.49271177891657,22.598609529242268,21.742735532409878,24.031604103734466,86.76720063655983,24.256600566010622,0.0,0.0,0.0,0.0,23.42385324034351,87.30851569745906,23.16504706345175,15.840000000000002,0.0,21.2,24.0,27.908635923214895,64.9151109763616,28.132611612719018,6.840000000000001,0.0,21.2,24.0,26.87090752686388,71.20039460069404,26.29792142220492,15.840000000000002,0.0,21.2,24.0,23.511915193905914,87.008628459808,23.309473814548348,6.840000000000001,0.0,21.2,24.0,22.47657760174344,94.91986162896183,22.051953849658187,29.64,0.0,21.2,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,82.0,0.0,7.219999999999999,0.0,23.945295913162745,0.016983021753456985,21.966156485538267,23.945295913162745,0.0,0.016983021753456985,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,27.7,0.0,0.017864260623782005,11.5,27.7,0.0,0.017864260623782005,4.5,1237500.0,0.0,0.0,0.0 
 07/16  08:15:00,,28.725,70.25,717.25,0.0,0.0,0.0,0.0,0.0,24.5251474035689,,23.871933516368617,,29.22544575771937,,27.185744674519473,,23.96334931577466,,22.67954410419398,,,85.65338564335403,24.467402837901894,,,0.0,0.0,,86.34285828869056,23.325632829471555,,,21.2,24.0,,63.12705081812297,28.561404791173818,,,21.2,24.0,,70.92817792654341,26.316224443394947,,,21.2,24.0,,86.0608889055045,23.46949770216899,,,21.2,24.0,,94.43091601469042,22.116620848638522,,,21.2,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  08:30:00,,29.15,68.5,738.0,0.0,0.0,0.0,0.0,0.0,24.749127009658427,,24.05675944999218,,29.667946307556715,,27.19350596203959,,24.14238416411461,,22.76085837163125,,,84.49292286819704,24.690471021886875,,,0.0,0.0,,85.36777927950834,23.488275425917266,,,21.2,24.0,,61.52151240940273,28.949314906562563,,,21.2,24.0,,70.87804491672686,26.2954933743289,,,21.2,24.0,,85.11921576476814,23.62874162036027,,,21.2,24.0,,93.94260720616,22.180106826470187,,,21.2,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  08:45:00,,29.575,66.75,746.0,0.0,0.0,0.0,0.0,0.0,24.982607051353774,,24.24679358134648,,30.040785354686268,,27.158989992653183,,24.328935705172277,,22.8410200541417,,,83.30287425193433,24.923324680372016,,,0.0,0.0,,84.37868166897016,23.658517676618374,,,21.2,24.0,,60.20186044926073,29.25362968471882,,,21.2,24.0,,71.0037655779073,26.240209609488833,,,21.2,24.0,,84.15119878624199,23.80259726092376,,,21.2,24.0,,93.46363138039229,22.242382418365334,,,21.2,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  09:00:00,29.3625,30.0,65.0,754.0,0.0,0.0,0.0,0.0,0.0,25.22347918214754,21.955837693740722,24.43624397190623,21.446118103226823,30.350386561800043,21.482922913993924,27.09539939756696,21.447916291257965,24.51377290715817,21.482429757471138,22.919512133631315,21.73243388524353,24.870090161682164,82.09548311577603,25.16280455981316,0.0,0.0,0.0,0.0,24.152932629903376,83.40529989284795,23.82227282252427,15.840000000000002,0.0,21.2,24.0,29.8211409954406,59.12784573306527,29.516633452752593,6.840000000000001,0.0,21.2,24.0,27.158410006694805,71.25118265165679,26.159523210117158,15.840000000000002,0.0,21.2,24.0,24.23711052305493,83.20398141066131,23.963892523997515,6.840000000000001,0.0,21.2,24.0,22.80023366589956,92.99677139915744,22.30297770766311,29.640000000000004,0.0,21.2,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.7383102114548,0.01698302175345699,21.955837693740722,24.7383102114548,0.0,0.01698302175345699,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.3625,0.0,0.017837608642067744,11.5,29.3625,0.0,0.017837608642067744,4.5,1237500.0,0.0,0.0,0.0 
 07/16  09:15:00,,30.275,64.0,762.0,0.0,0.0,0.0,0.0,0.0,25.469511700178728,,24.616637759564156,,30.607461967938846,,27.009650316065223,,24.6873550222789,,22.99601289123951,,,80.90305905094839,25.407217001979998,,,0.0,0.0,,82.50968045741416,23.976657835147474,,,21.2,24.0,,58.26434516258985,29.726088843413354,,,21.2,24.0,,71.61065488655585,26.061051486495007,,,21.2,24.0,,82.3445893718451,24.115373953276375,,,21.2,24.0,,92.5669346772865,22.36160837976229,,,21.2,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  09:30:00,,30.55,63.0,770.0,0.0,0.0,0.0,0.0,0.0,25.707536158603936,,24.78390289224177,,30.80315155404718,,26.915613710902445,,24.84632782001484,,23.066211250044905,,,79.76822763490787,25.640564169692542,,,0.0,0.0,,81.68917031889129,24.119600388596247,,,21.2,23.5,,57.616902706740994,29.87285895320078,,,21.2,23.5,,72.00726220355975,25.96240156707245,,,21.2,23.5,,81.56651211815577,24.254267734487915,,,21.2,23.5,,92.17452785091147,22.41357051879656,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  09:45:00,,30.825000000000003,62.0,780.0,0.0,0.0,0.0,0.0,0.0,25.94724213444945,,24.939499757482462,,30.933581324489445,,26.8053802252931,,24.991206750396028,,23.133240093661236,,,78.64349449610833,25.87982244907941,,,0.0,0.0,,80.93414964116012,24.253962709781252,,,21.2,23.5,,57.18989411882542,29.959596420207276,,,21.2,23.5,,72.47533852646266,25.85310436245629,,,21.2,23.5,,80.86463639900441,24.38046687620557,,,21.2,23.5,,91.80158419807071,22.465603809554043,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  10:00:00,30.6875,31.1,61.0,790.0,0.0,0.0,0.0,0.0,0.0,26.19690213663614,21.949643980637216,25.087553803539958,21.439949207250866,31.003118000225417,21.476752140993476,26.704868148928863,21.441747247667493,25.126120199081964,21.47625896257253,23.2005718369248,21.726251017399665,25.830298032467063,77.49104103215949,26.172267559179577,0.0,0.0,0.0,0.0,24.85689855320709,80.22302759638728,24.384774159862786,15.840000000000002,0.0,21.2,23.5,30.83682821167522,56.963702101303724,29.992963579333956,6.840000000000001,0.0,21.2,23.5,26.858878100297407,72.90513324732063,25.775866370466257,15.840000000000002,0.0,21.2,23.5,24.912752447942935,80.21715546587654,24.501091612784837,6.840000000000001,0.0,21.2,23.5,23.099009017967617,91.42866903396798,22.517364997947233,29.640000000000004,0.0,21.2,23.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.59644837360718,0.016983021753457,21.949643980637216,25.59644837360718,0.0,0.016983021753457,13.0,82.0,0.0,0.0,0.0,7.22,0.0,30.6875,0.0,0.0177991399179414,11.5,30.6875,0.0,0.0177991399179414,4.5,1237500.0,0.0,0.0,0.0 
