Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/16  10:15:00,,31.250000000000004,61.0,800.0,0.0,0.0,0.0,0.0,0.0,26.45517479127498,,25.22758503115886,,31.01367027237684,,26.631596705578577,,25.250779835338744,,23.267510437687434,,,76.31883794059559,26.451393582615175,,,0.0,0.0,,79.55691547658996,24.507493278187102,,,21.2,23.5,,56.92946551692363,29.970014886431194,,,21.2,23.5,,73.22025457115352,25.725626802411455,,,21.2,23.5,,79.62407829532555,24.611416297377552,,,21.2,23.5,,91.0596156373467,22.567336611448418,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  10:30:00,,31.4,61.0,810.0,0.0,0.0,0.0,0.0,0.0,26.731292649981587,,25.360876436417513,,30.96788363806457,,26.584893385812972,,25.366835922087965,,23.33365113052343,,,75.08772635125474,26.748512199746386,,,0.0,0.0,,78.92865664519967,24.62644839946298,,,21.2,24.9,,57.0781867770153,29.895257388666487,,,21.2,24.9,,73.42191732096704,25.696902805376464,,,21.2,24.9,,79.07637283053673,24.716153512228566,,,21.2,24.9,,90.69661590066616,22.616776523361708,,,21.2,24.9,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  10:45:00,,31.549999999999997,61.0,811.5,0.0,0.0,0.0,0.0,0.0,26.99380568481276,,25.488420880969393,,30.86623765328762,,26.551357266051344,,25.47678543631023,,23.398539039480763,,,73.93802004069025,27.02250016361972,,,0.0,0.0,,78.33271962668317,24.740380975718228,,,21.2,24.9,,57.409916960774446,29.766780529678005,,,21.2,24.9,,73.56711476033477,25.667253172678883,,,21.2,24.9,,78.56140652233012,24.8164477744269,,,21.2,24.9,,90.34207212503608,22.665032385463025,,,21.2,24.9,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  11:00:00,31.475,31.7,61.0,813.0,0.0,0.0,0.0,0.0,0.0,27.275379319480074,21.949643980637216,25.61088717877946,21.439949207250866,30.711728819489114,21.476752140993476,26.53122343157069,21.441747247667493,25.58230465113472,21.47625896257253,23.462644133651104,21.726251017399665,26.863913111387347,72.72686802854348,27.323129514156722,0.0,0.0,0.0,0.0,25.421942381831308,77.76528255010737,24.850325067740037,15.840000000000002,0.0,21.2,24.9,30.889880095804536,57.91835976195262,29.590727902298354,6.840000000000001,0.0,21.2,24.9,26.574767697253396,73.65443594399592,25.661337380360404,15.840000000000002,0.0,21.2,24.9,25.419176461217912,78.0707425767648,24.913264665146393,6.840000000000001,0.0,21.2,24.9,23.365586185335687,89.99333911336667,22.712847521659196,29.640000000000004,0.0,21.2,24.9,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,26.594293815676366,0.016983021753456996,21.949643980637216,26.594293815676366,0.0,0.016983021753456996,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.475,0.0,0.018183645394839902,11.5,31.475,0.0,0.018183645394839902,4.5,1237500.0,0.0,0.0,0.0 
 07/16  11:15:00,,31.825,60.25,814.5,0.0,0.0,0.0,0.0,0.0,27.542381660114945,,25.72833231215275,,30.50765080199072,,26.52063616197282,,25.684499839636846,,23.521399789469353,,,71.59904946898641,27.60942425001738,,,0.0,0.0,,77.22546223288484,24.95554843907482,,,21.2,24.9,,58.59774015757121,29.370413450895697,,,21.2,24.9,,73.70040394486706,25.6542926225168,,,21.2,24.9,,77.59882590505009,25.00724152090079,,,21.2,24.9,,89.67503740062891,22.778101226177757,,,21.2,24.9,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  11:30:00,,31.950000000000003,59.5,816.0,0.0,0.0,0.0,0.0,0.0,27.8366022248679,,25.840851219733803,,30.281402922073063,,26.52196825021547,,25.784135280503495,,23.57579215741782,,,70.37906862652652,27.91657858967233,,,0.0,0.0,,76.71224430378552,25.056680940846736,,,21.2,23.5,,59.36148116325154,29.137794109668732,,,21.2,23.5,,73.69461786466613,25.66609331037211,,,21.2,23.5,,77.14182933747425,25.0993622152234,,,21.2,23.5,,89.38150745391732,22.829195146464848,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  11:45:00,,32.075,58.75,785.25,0.0,0.0,0.0,0.0,0.0,28.133722987408383,,25.949371092917126,,30.00115694630469,,26.53854608720997,,25.886309484192857,,23.627725365930463,,,69.17083607390175,28.218462715452166,,,0.0,0.0,,76.22091196325613,25.15509754126155,,,21.2,23.5,,60.32315552518106,28.84552655835028,,,21.2,23.5,,73.62266399420292,25.691384866804515,,,21.2,23.5,,76.67633919932784,25.198125420446967,,,21.2,23.5,,89.10225537197972,22.87894409989356,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  12:00:00,32.0125,32.2,58.0,754.5,0.0,0.0,0.0,0.0,0.0,28.425240672290222,21.949643980637216,26.053331504745806,21.439949207250866,29.72771327839201,21.476752140993476,26.56824842669992,21.441747247667493,25.991525431242284,21.47625896257253,23.67828757420316,21.726251017399665,27.98448688617036,68.0081059856143,28.519440754118776,0.0,0.0,0.0,0.0,25.89297153238737,75.75354639061193,25.24838437275106,15.840000000000002,0.0,21.2,23.5,30.12948098719012,61.27850116271697,28.579756186093313,6.840000000000001,0.0,21.2,23.5,26.537349731524547,73.49394294562825,25.7255490807794,15.840000000000002,0.0,21.2,23.5,25.83661750889387,76.20029812424072,25.297714717500774,6.840000000000001,0.0,21.2,23.5,23.600801221755198,88.83131648185947,22.927655440362532,29.640000000000004,0.0,21.2,23.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,27.69702154796783,0.016983021753457,21.949643980637216,27.69702154796783,0.0,0.016983021753457,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.0125,0.0,0.01816698941868193,11.5,32.0125,0.0,0.01816698941868193,4.5,1237500.0,0.0,0.0,0.0 
 07/16  12:15:00,,32.35,58.0,723.75,0.0,0.0,0.0,0.0,0.0,28.69842779564378,,26.15462621178811,,29.429704519001838,,26.60209722329956,,26.08943621856588,,23.72280724825537,,,66.93904338939524,28.811532664651622,,,0.0,0.0,,75.30139141895481,25.35213288534017,,,21.2,23.5,,62.33995322463693,28.28864106166107,,,21.2,23.5,,73.3475724751292,25.761313641209142,,,21.2,23.5,,75.76039893347779,25.39192659409074,,,21.2,23.5,,88.59355975506386,22.975229241255434,,,21.2,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  12:30:00,,32.5,58.0,693.0,0.0,0.0,0.0,0.0,0.0,28.990643858487246,,26.27155377576818,,29.098670957993903,,26.651555534894474,,26.20323273561697,,23.776326646570812,,,65.81575454821652,29.10336365804515,,,0.0,0.0,,74.78307243593963,25.452619777749558,,,21.0,24.0,,63.54233186958875,28.012021231846205,,,21.0,24.0,,73.13428360849434,25.81242252682198,,,21.0,24.0,,75.25259576309601,25.496560240296592,,,21.0,24.0,,88.30864584881826,23.02393244631223,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  12:45:00,,32.65,58.0,676.5,0.0,0.0,0.0,0.0,0.0,29.262021837357963,,26.379650632783708,,28.805069871193773,,26.705475705521533,,26.31296400058833,,23.827538547543725,,,64.79137093973235,29.374236719300825,,,0.0,0.0,,74.3074245883077,25.544884890540036,,,21.0,24.0,,64.63047173417935,27.760385810689026,,,21.0,24.0,,72.9025269722208,25.86254692990616,,,21.0,24.0,,74.76650397407849,25.594391818717916,,,21.0,24.0,,88.03696089277436,23.070212240464098,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  13:00:00,32.575,32.8,58.0,660.0,0.0,0.0,0.0,0.0,0.0,29.50642030707174,21.949643980637216,26.475266545286846,21.439949207250866,28.579637876426492,21.476752140993476,26.760246878850165,21.441747247667493,26.443912097230918,21.47625896257253,23.873955628158914,21.726251017399665,29.11437844964018,63.884560990608385,29.6213692071328,0.0,0.0,0.0,0.0,26.32027429140671,73.88960921829042,25.628491547944545,15.840000000000002,0.0,21.0,24.0,28.978270806154,65.48064700370205,27.582279893980342,6.840000000000001,0.0,21.0,24.0,26.679843835641435,72.66797645624267,25.913887878747143,15.840000000000002,0.0,21.0,24.0,26.262386263000526,74.1911501151482,25.735820080227075,6.840000000000001,0.0,21.0,24.0,23.800157017632205,87.79155466205603,23.11267835841864,29.640000000000004,0.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,28.91353135342221,0.01698302175345701,21.949643980637216,28.91353135342221,0.0,0.01698302175345701,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.575,0.0,0.01840521838586875,11.5,32.575,0.0,0.01840521838586875,4.5,1237500.0,0.0,0.0,0.0 
 07/16  13:15:00,,32.925,57.5,643.5,0.0,0.0,0.0,0.0,0.0,29.738245139134182,,26.563973235024775,,28.403940032469816,,26.817288487277644,,26.621525967782404,,23.918119756286373,,,63.037643034783905,29.859245653197334,,,0.0,0.0,,73.50435936034565,25.70895670361057,,,21.0,24.0,,66.15202785219321,27.432941687019976,,,21.0,24.0,,72.4246070175949,25.96898585552491,,,21.0,24.0,,73.41872428795016,25.923462731983232,,,21.0,24.0,,87.5587684803733,23.155344349404945,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  13:30:00,,33.05,57.0,627.0,0.0,0.0,0.0,0.0,0.0,29.969810264376942,,26.652284724320094,,28.26203680349837,,26.878572598678186,,26.85304389179652,,23.962152045115893,,,62.20432523494816,30.089488746059736,,,0.0,0.0,,73.12307039759274,25.790741209623043,,,21.0,24.0,,66.69994877385453,27.31674640282652,,,21.0,24.0,,72.16416397691292,26.02799252450665,,,21.0,24.0,,72.42546718554145,26.159187348208107,,,21.0,24.0,,87.32737329953827,23.19741513609656,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  13:45:00,,33.175,56.5,617.5,0.0,0.0,0.0,0.0,0.0,30.18181023014769,,26.73932416583539,,28.136912392195786,,26.93664007011108,,27.12788019124804,,24.00671624887572,,,61.45232028397935,30.299759030445756,,,0.0,0.0,,72.74946113209543,25.86743182571968,,,21.0,24.0,,67.18733797974011,27.20370905674561,,,21.0,24.0,,71.91836635505545,26.07568087192942,,,21.0,24.0,,71.26599892865777,26.428155582150335,,,21.0,24.0,,87.09388309458491,23.239131339546088,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  14:00:00,33.1125,33.3,56.0,608.0,0.0,0.0,0.0,0.0,0.0,30.385417965991927,21.949643980637216,26.819468775415217,21.439949207250866,28.033728939063838,21.476752140993476,26.98577429316142,21.441747247667493,27.424831650979225,21.47625896257253,24.047049303347492,21.726251017399665,30.068820899912687,60.74003876460799,30.50368552265015,0.0,0.0,0.0,0.0,26.69376272514887,72.40741633754287,25.943832279526394,15.840000000000002,0.0,21.0,24.0,28.20915454180695,67.59238089614487,27.112591406344418,6.840000000000001,0.0,21.0,24.0,26.90456886230708,71.71114548769695,26.12085592125304,15.840000000000002,0.0,21.0,24.0,27.006820425451547,70.03759195006745,26.73652995772159,6.840000000000001,0.0,21.0,24.0,23.983509338406368,86.8831942539218,23.280329150362697,29.640000000000004,0.0,21.0,24.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,29.86815435741218,0.016983021753457016,21.949643980637216,29.86815435741218,0.0,0.016983021753457016,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.1125,0.0,0.018563729085535583,11.5,33.1125,0.0,0.018563729085535583,4.5,1237500.0,0.0,0.0,0.0 
 07/16  14:15:00,,33.3,55.5,598.5,0.0,0.0,0.0,0.0,0.0,30.600689129635036,,26.90796272287492,,27.930883354037967,,27.03582602430157,,27.796838976020275,,24.096572451882754,,,59.996683045735864,30.703861547921495,,,0.0,0.0,,72.03175122894677,26.01841653452216,,,21.0,24.0,,67.99871496105945,27.027092978862942,,,21.0,24.0,,71.50071010052105,26.161395883284122,,,21.0,24.0,,68.53118452280077,27.086785895554705,,,21.0,24.0,,86.6252474151172,23.32313788550302,,,21.0,24.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  14:30:00,,33.3,55.0,589.0,0.0,0.0,0.0,0.0,0.0,30.791195749633715,,26.983480175844658,,27.846613957896174,,27.07759592999419,,28.17362260475491,,24.14346543251646,,,59.34748459145041,30.888656514212315,,,0.0,0.0,,71.71291645141432,26.08289900361047,,,21.0,23.0,,68.33373084473368,26.95470654732809,,,21.0,23.0,,71.32563742529459,26.19810987571456,,,21.0,23.0,,67.04273740965444,27.448813974418695,,,21.0,23.0,,86.38179818336573,23.364718900349395,,,21.0,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  14:45:00,,33.3,54.5,604.0,0.0,0.0,0.0,0.0,0.0,30.967887619915672,,27.050865157347786,,27.758241133460487,,27.099225438809555,,28.56898250466286,,24.18916345556735,,,58.75245246659655,31.057294853459364,,,0.0,0.0,,71.42976750901728,26.140756327979968,,,21.0,23.0,,68.68709377604597,26.865661236940177,,,21.0,23.0,,71.23515988844113,26.201364522263436,,,21.0,23.0,,65.52006135694825,27.830072737869077,,,21.0,23.0,,86.14529706582417,23.404801285338753,,,21.0,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  15:00:00,33.3,33.3,54.0,619.0,0.0,0.0,0.0,0.0,0.0,31.12887956258094,21.949643980637216,27.106621256001926,21.439949207250866,27.659771704716754,21.476752140993476,27.09495529719235,21.441747247667493,28.96812922093037,21.47625896257253,24.232893868189507,21.726251017399665,30.872163015441345,58.21615250152488,31.203837414220168,0.0,0.0,0.0,0.0,27.012232328017323,71.19643048482911,26.184122214692433,15.840000000000002,0.0,21.0,23.0,27.798877537527844,69.08325300064364,26.770452961504557,6.840000000000001,0.0,21.0,23.0,27.076900672574418,71.25300964620148,26.186018789591564,15.840000000000002,0.0,21.0,23.0,28.376893326592104,64.02220693253956,28.203852149087023,6.840000000000001,0.0,21.0,23.0,24.16552380203902,85.91966018443003,23.44216666247532,29.640000000000004,0.0,21.0,23.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,30.761071435551735,0.01698302175345702,21.949643980637216,30.761071435551735,0.0,0.01698302175345702,13.0,82.0,0.0,0.0,0.0,7.22,0.0,33.3,0.0,0.01808617767211327,11.5,33.3,0.0,0.01808617767211327,4.5,1237500.0,0.0,0.0,0.0 
 07/16  15:15:00,,33.175,54.5,634.0,0.0,0.0,0.0,0.0,0.0,31.27244600493286,,27.143864942960164,,27.549426709094114,,27.065060573749196,,29.357545480424676,,24.273589125487113,,,57.74257777480643,31.336283240361745,,,0.0,0.0,,71.04104413821847,26.20979659059319,,,21.0,23.0,,69.53026915661242,26.66271746637981,,,21.0,23.0,,71.37812504085852,26.146525877921444,,,21.0,23.0,,62.59802783780213,28.571848295514222,,,21.0,23.0,,85.71027868047804,23.476601240623552,,,21.0,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  15:30:00,,33.05,55.0,649.0,0.0,0.0,0.0,0.0,0.0,31.398942433287097,,27.16268714457408,,27.426088586493158,,27.010741804851875,,29.733799946401035,,24.310349152089643,,,57.328918173259964,31.449871174543002,,,0.0,0.0,,70.9626588798705,26.2206955944088,,,20.0,22.5,,70.03378702356285,26.544635305709736,,,20.0,22.5,,71.60609306854926,26.087692386222976,,,20.0,22.5,,61.25590205817856,28.927988941481225,,,20.0,22.5,,85.52164082976797,23.507184501909915,,,20.0,22.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  15:45:00,,32.925,55.5,637.25,0.0,0.0,0.0,0.0,0.0,31.5080854989571,,27.172581113072006,,27.304747608286714,,26.950019933096,,30.096195885970175,,24.342460472413713,,,56.97469906343063,31.546709839747933,,,0.0,0.0,,70.92149962814928,26.230408878437043,,,20.0,22.5,,70.5331394622976,26.439552393751608,,,20.0,22.5,,71.86188790597072,26.037032385273275,,,20.0,22.5,,59.99388772384621,29.273278411862098,,,20.0,22.5,,85.35723843386234,23.533592653971496,,,20.0,22.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  16:00:00,32.9875,32.8,56.0,625.5,0.0,0.0,0.0,0.0,0.0,31.59804137075968,21.949643980637216,27.17481282725285,21.439949207250866,27.188513297474458,21.476752140993476,26.888383428588064,21.441747247667493,30.439470895525293,21.47625896257253,24.3698778370147,21.726251017399665,31.444378826984185,56.6846080865252,31.623197684061235,0.0,0.0,0.0,0.0,27.163486506964773,70.91221701519004,26.230012503273564,15.840000000000002,0.0,20.0,22.5,27.367194050337112,71.01526116167108,26.335136012286817,6.840000000000001,0.0,20.0,22.5,26.97855143507128,72.12259614526948,25.981066268077143,15.840000000000002,0.0,20.0,22.5,29.906753052080294,58.825486233234464,29.596628571349157,6.840000000000001,0.0,20.0,22.5,24.32406914675129,85.21715236609074,23.556092287049996,29.640000000000004,0.0,20.0,22.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,31.374528436652366,0.016983021753457013,21.949643980637216,31.374528436652366,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.9875,0.0,0.017928910850637376,11.5,32.9875,0.0,0.017928910850637376,4.5,1237500.0,0.0,0.0,0.0 
 07/16  16:15:00,,32.8,56.5,613.75,0.0,0.0,0.0,0.0,0.0,31.666272183095238,,27.16767954870796,,27.07537667697114,,26.824871246625076,,30.76229057339866,,24.392806297340734,,,56.46569123843857,31.677781534849018,,,0.0,0.0,,70.94188534869922,26.220220783131822,,,20.0,22.5,,71.48810784593459,26.233845488850783,,,20.0,22.5,,72.39235162023749,25.924002409111747,,,20.0,22.5,,57.75014591939276,29.900055492070376,,,20.0,22.5,,85.10020125955168,23.574625983471645,,,20.0,22.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  16:30:00,,32.8,57.0,602.0,0.0,0.0,0.0,0.0,0.0,31.71241979632193,,27.14817563532333,,26.96355240750066,,26.758384595629643,,31.06063762190078,,24.41130530104879,,,56.31816264885461,31.70944984071054,,,0.0,0.0,,71.02307776910297,26.19553107492337,,,20.0,23.0,,71.95889317024,26.13178862099003,,,20.0,23.0,,72.67593844504732,25.861742909687813,,,20.0,23.0,,56.77565019936548,30.1753664420531,,,20.0,23.0,,85.00597245769686,23.588943990417608,,,20.0,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  16:45:00,,32.8,57.5,562.5,0.0,0.0,0.0,0.0,0.0,31.73336048924907,,27.108733121506354,,26.852730550257103,,26.687491141328003,,31.293719182194092,,24.424831523404574,,,56.251368574293735,31.71724575244984,,,0.0,0.0,,71.18759507795065,26.1483450266901,,,20.0,23.0,,72.42899002826043,26.03059201119177,,,20.0,23.0,,72.9797287163134,25.79462020336625,,,20.0,23.0,,56.02762620877553,30.359156465530006,,,20.0,23.0,,84.9371470562685,23.598450794990104,,,20.0,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  17:00:00,32.8,32.8,58.0,523.0,0.0,0.0,0.0,0.0,0.0,31.7323463801823,21.949643980637216,27.048245507493736,21.439949207250866,26.74035176195762,21.476752140993476,26.61072186295193,21.441747247667493,31.457629398063037,21.47625896257253,24.43325640575551,21.726251017399665,31.711099712212132,56.25460309009968,31.70614061759285,0.0,0.0,0.0,0.0,27.118208453257843,71.44072264597226,26.08443943882053,15.840000000000002,0.0,20.0,23.0,26.90800284917163,72.90923192814907,25.926028580985587,6.840000000000001,0.0,20.0,23.0,26.72036721163366,73.31031434640455,25.721407492707808,15.840000000000002,0.0,20.0,23.0,31.143569193889142,55.50826571840971,30.49084118965095,6.840000000000001,0.0,20.0,23.0,24.415549881887404,84.89431334931254,23.603915530041824,29.640000000000004,0.0,20.0,23.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,31.687584317983404,0.016983021753457013,21.949643980637216,31.687584317983404,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.8,0.0,0.018397746258644473,11.5,32.8,0.0,0.018397746258644473,4.5,1237500.0,0.0,0.0,0.0 
 07/16  17:15:00,,32.525,58.25,483.5,0.0,0.0,0.0,0.0,0.0,31.711485202414135,,26.961603048201894,,26.620290803712084,,26.521809595017118,,31.55295858736627,,24.43635327121663,,,56.32114580394614,31.675931685942587,,,0.0,0.0,,71.80508272475767,25.995098661352106,,,20.0,23.0,,73.42628095360281,25.81294462229533,,,20.0,23.0,,73.69530537491535,25.634953313514504,,,20.0,23.0,,55.20871601063673,30.555991387319512,,,20.0,23.0,,84.87857563393617,23.604618768157238,,,20.0,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  17:30:00,,32.25,58.5,444.0,0.0,0.0,0.0,0.0,0.0,31.67091495873926,,26.85239126545577,,26.49313155611845,,26.421580666889877,,31.58385284903745,,24.43365788000254,,,56.45081465043089,31.626724421698363,,,0.0,0.0,,72.26733878380307,25.890655535744184,,,18.5,22.0,,73.97842036582936,25.696099443202943,,,18.5,22.0,,74.13203878641788,25.5417640574437,,,18.5,22.0,,55.1120308170713,30.56175010001461,,,18.5,22.0,,84.89227264072045,23.60007951709973,,,18.5,22.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  17:45:00,,31.974999999999998,58.75,380.5,0.0,0.0,0.0,0.0,0.0,31.605086233787446,,26.713357511906402,,26.351370128536267,,26.30268005913379,,31.492593195702177,,24.424540899489422,,,56.661934679506345,31.55355631296635,,,0.0,0.0,,72.86069529848479,25.749753652158123,,,18.5,22.0,,74.5994881957879,25.55821671579131,,,18.5,22.0,,74.65392047596237,25.422941491020435,,,18.5,22.0,,55.398187818769486,30.401726654721248,,,18.5,22.0,,84.93862635486175,23.589878195029257,,,18.5,22.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  18:00:00,32.1125,31.7,59.0,317.0,0.0,0.0,0.0,0.0,0.0,31.516122717753724,21.949643980637216,26.557531560775615,21.439949207250866,26.201441606407187,21.476752140993476,26.17222307800117,21.441747247667493,31.29792776246024,21.47625896257253,24.407991515005122,21.726251017399665,31.62590227817364,56.94866918731437,31.46066646903244,0.0,0.0,0.0,0.0,26.77122084658492,73.53225664913484,25.610598276547595,15.840000000000002,0.0,18.5,22.0,26.4165585236935,75.26275202992984,25.42248657685067,6.840000000000001,0.0,18.5,22.0,26.35457334976049,75.23130666925518,25.30502485936667,15.840000000000002,0.0,18.5,22.0,31.48183309864153,56.0142225653117,30.18789663891218,6.840000000000001,0.0,18.5,22.0,24.425635891428428,85.02283902392601,23.572937504678478,29.640000000000004,0.0,18.5,22.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,31.679958193780784,0.016983021753457013,21.949643980637216,31.679958193780784,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,32.1125,0.0,0.018116516669572005,11.5,32.1125,0.0,0.018116516669572005,4.5,1237500.0,0.0,0.0,0.0 
 07/16  18:15:00,,31.424999999999997,60.5,253.5,0.0,0.0,0.0,0.0,0.0,31.403666569017176,,26.39375841683214,,26.04704354407117,,26.03439121238941,,31.02244668781555,,24.383399583681772,,,57.31347154650484,31.344291821001555,,,0.0,0.0,,74.24561072431224,25.46433461368746,,,18.5,22.0,,75.95274887793767,25.281715672170773,,,18.5,22.0,,75.8468086019805,25.179489482263943,,,18.5,22.0,,56.89928976124221,29.89731984218203,,,18.5,22.0,,85.14815510873885,23.549205702180664,,,18.5,22.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  18:30:00,,31.15,62.0,190.0,0.0,0.0,0.0,0.0,0.0,31.271050512745738,,26.235582840986854,,25.897166142287773,,25.899451451169558,,30.692232624028378,,24.354082862845438,,,57.74719614298924,31.205319119801576,,,0.0,0.0,,74.94227629740809,25.31358823220463,,,18.5,23.5,,76.62961159824292,25.13757436163797,,,18.5,23.5,,76.45511170090934,25.04830833427048,,,18.5,23.5,,57.98200254989787,29.537926995757186,,,18.5,23.5,,85.29783253906541,23.51922299495322,,,18.5,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  18:45:00,,30.875000000000004,63.5,144.0,0.0,0.0,0.0,0.0,0.0,31.10165695368535,,26.048534331442355,,25.723942686258944,,25.73772439367182,,30.27784096355343,,24.310490647864924,,,58.3064656551564,31.038660118096878,,,0.0,0.0,,75.77526725987317,25.155588034590423,,,18.5,23.5,,77.42007730820464,24.986565315235893,,,18.5,23.5,,77.19115009186027,24.909066906006192,,,18.5,23.5,,59.37260238704438,29.156289319212156,,,18.5,23.5,,85.5209198435142,23.481632131535413,,,18.5,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  19:00:00,31.012500000000003,30.6,65.0,98.0,0.0,0.0,0.0,0.0,0.0,30.91123615634257,21.949643980637216,25.861730598657726,21.439949207250866,25.555422081569674,21.476752140993476,25.57802318276175,21.441747247667493,29.77310266584388,21.47625896257253,24.261311431842508,21.726251017399665,31.17190254794771,58.94252884602852,30.849598563641027,0.0,0.0,0.0,0.0,26.13490154697977,76.6176923389275,24.98494430027256,15.840000000000002,0.0,18.5,23.5,25.805893613546893,78.19798006802561,24.832334023823243,6.840000000000001,0.0,18.5,23.5,25.812397559998136,77.92586852471017,24.763690571183787,15.840000000000002,0.0,18.5,23.5,30.44140573531031,61.11849948864251,28.60628291321032,6.840000000000001,0.0,18.5,23.5,24.327321131558662,85.77339610358665,23.438008051795286,29.640000000000004,0.0,18.5,23.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,31.275058868118165,0.016983021753457013,21.949643980637216,31.275058868118165,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,31.012500000000003,0.0,0.018213734761919127,11.5,31.012500000000003,0.0,0.018213734761919127,4.5,1237500.0,0.0,0.0,0.0 
 07/16  19:15:00,,30.450000000000003,66.25,52.0,0.0,0.0,0.0,0.0,0.0,30.699180245467254,,25.673582493183964,,25.388203286934612,,25.4178687215267,,29.18229718798493,,24.20522120544706,,,59.66009093669796,30.642520628406547,,,0.0,0.0,,77.47683019018544,24.821962646056384,,,18.5,23.5,,78.97857348634341,24.68331021922262,,,18.5,23.5,,78.67058616185042,24.62249030650493,,,18.5,23.5,,63.235589121579345,28.038629279528056,,,18.5,23.5,,86.06237795198099,23.388257562186478,,,18.5,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  19:30:00,,30.3,67.5,0.0,0.0,0.0,0.0,0.0,0.0,30.473432306757157,,25.50005861697978,,25.22617015220611,,25.262598635244714,,28.53746687235765,,24.15003440636841,,,60.435127306070314,30.414669712621414,,,0.0,0.0,,78.27911297374203,24.65248362184348,,,18.5,23.0,,79.74361049104003,24.52065644113566,,,18.5,23.0,,79.40051392108688,24.4638178025734,,,18.5,23.0,,65.64468612689942,27.33967117086777,,,18.5,23.0,,86.34780847521434,23.332488506200825,,,18.5,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  19:45:00,,30.15,68.75,0.0,0.0,0.0,0.0,0.0,0.0,30.232026126339655,,25.30891710120178,,25.053620296707496,,25.09079855160316,,27.883982583275607,,24.073608052730176,,,61.27606402879305,30.170830957930946,,,0.0,0.0,,79.17318825204742,24.505509591698562,,,18.5,23.0,,80.56703682022996,24.383611094788318,,,18.5,23.0,,80.21659031049575,24.332406526165197,,,18.5,23.0,,68.18480009472606,26.879644132025327,,,18.5,23.0,,86.74479438755138,23.27129558589164,,,18.5,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  20:00:00,30.225,30.0,70.0,0.0,0.0,0.0,0.0,0.0,0.0,29.997289054209883,21.949643980637216,25.15368903946531,21.439949207250866,24.912923379468772,21.476752140993476,24.952964535464588,21.441747247667493,27.382525245141878,21.47625896257253,24.0048723791219,21.726251017399665,30.350481933193485,62.10666830493025,29.925702533973414,0.0,0.0,0.0,0.0,25.40906181270771,79.90790899995841,24.3679094702508,15.84,0.0,18.5,23.0,25.145229278829248,81.24569082295838,24.257099983344474,6.840000000000001,0.0,18.5,23.0,25.18105761095979,80.87829688888405,24.20980647143999,15.84,0.0,18.5,23.0,28.246567972190018,70.21244198628756,26.393735397453217,6.840000000000001,0.0,18.5,23.0,24.108434010916888,87.10360172489634,23.207550163689824,29.64,0.0,18.5,23.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,82.0,0.0,7.219999999999999,0.0,30.46917655918707,0.016983021753457013,21.949643980637216,30.46917655918707,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,30.225,0.0,0.01892831133167046,11.5,30.225,0.0,0.01892831133167046,4.5,1237500.0,0.0,0.0,0.0 
 07/16  20:15:00,,29.725,70.5,0.0,0.0,0.0,0.0,0.0,0.0,29.74181781811985,,24.991262960619785,,24.76945648076994,,24.808792222849497,,26.925940972214665,,23.922444106136247,,,63.04086172583587,29.68315978386886,,,0.0,0.0,,80.70521829353046,24.237011144220997,,,18.5,23.0,,81.96496580242052,24.137463112033117,,,18.5,23.0,,81.59754052104904,24.092580739630304,,,18.5,23.0,,72.13483501349842,26.02986995541522,,,18.5,23.0,,87.55812914919827,23.14474029281382,,,18.5,23.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  20:30:00,,29.45,71.0,0.0,0.0,0.0,0.0,0.0,0.0,29.496655499669266,,24.845576576620665,,24.640638183016144,,24.678683960229726,,26.526759768316786,,23.845472352159014,,,63.9530486759745,29.435339228695735,,,0.0,0.0,,81.43013848326194,24.1109818557622,,,18.5,22.0,,82.61906105313356,24.022857546785808,,,18.5,22.0,,82.25485810579113,23.979109823659467,,,18.5,22.0,,73.86814136621769,25.650091935972306,,,18.5,22.0,,87.98643365522543,23.080621710751704,,,18.5,22.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  20:45:00,,29.174999999999997,71.5,0.0,0.0,0.0,0.0,0.0,0.0,29.2490413079257,,24.705661044525357,,24.51657248834723,,24.552892080592883,,26.133474117657734,,23.769777119137945,,,64.88927300379996,29.190221077070017,,,0.0,0.0,,82.13402679348945,23.991045770709214,,,18.5,22.0,,83.25531802101858,23.91362047534692,,,18.5,22.0,,82.89669431491578,23.87036930159179,,,18.5,22.0,,75.62136813973046,25.32679335539378,,,18.5,22.0,,88.410278307879,23.017316760079446,,,18.5,22.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  21:00:00,29.3125,28.9,72.0,0.0,0.0,0.0,0.0,0.0,0.0,29.004888847961546,21.959965819965984,24.57256203637144,21.45023016027488,24.398300570290004,21.487036141920786,24.43230137639505,21.452028383711397,25.796275183064928,21.48654296155715,23.69544700503105,21.736555013996085,29.373100868419094,65.82776612723657,28.947815999003637,0.0,0.0,0.0,0.0,24.77876565453431,82.8109643285612,23.876416080253147,15.840000000000002,0.0,18.5,22.0,24.58124193060583,83.86795639604117,23.80892328360373,6.840000000000001,0.0,18.5,22.0,24.618167410016788,83.51812004739236,23.7656538887649,15.840000000000002,0.0,18.5,22.0,26.34561251031353,77.16477018296249,25.03376998267554,6.840000000000001,0.0,18.5,22.0,23.80828514561606,88.829087770644,22.954915255650512,29.640000000000004,0.0,18.5,22.0,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,29.52228954612753,0.016983021753457013,21.959965819965984,29.52228954612753,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,29.3125,0.0,0.018771093218975483,11.5,29.3125,0.0,0.018771093218975483,4.5,1237500.0,0.0,0.0,0.0 
 07/16  21:15:00,,28.624999999999996,73.75,0.0,0.0,0.0,0.0,0.0,0.0,28.764814846386788,,24.446593830915788,,24.286405708425704,,24.3180714824225,,25.49588173151012,,23.62281953959723,,,66.74897455340758,28.70963336449826,,,0.0,0.0,,83.43750515066229,23.76794287078816,,,18.5,22.0,,84.4320874381936,23.710092765112396,,,18.5,22.0,,84.09151895168645,23.6668894122149,,,18.5,22.0,,78.55204018898621,24.771970091013014,,,18.5,22.0,,89.21848521548627,22.893695381404,,,18.5,22.0,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  21:30:00,,28.35,75.5,0.0,0.0,0.0,0.0,0.0,0.0,28.529271456040757,,24.32690886393973,,24.179992399352763,,24.20946626209376,,25.225163096105703,,23.55199564572311,,,67.66667812321711,28.476222476034508,,,0.0,0.0,,84.03764471273851,23.664465612045287,,,18.5,23.5,,84.97247640899101,23.615596814442945,,,18.5,23.5,,84.64071159833452,23.572286186304748,,,18.5,23.5,,79.82593526755528,24.53580947270249,,,18.5,23.5,,89.60002309973605,22.8338506621674,,,18.5,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  21:45:00,,28.075000000000003,77.25,0.0,0.0,0.0,0.0,0.0,0.0,28.305571633743835,,24.21587907070095,,24.081174280425024,,24.108395854735765,,24.98760418451336,,23.484796096125645,,,68.55175233643045,28.25810483520004,,,0.0,0.0,,84.59884893731423,23.570714123686905,,,18.5,23.5,,85.47787087983336,23.529723112488593,,,18.5,23.5,,85.15553158294824,23.486251631123103,,,18.5,23.5,,80.96353823792217,24.332463070763062,,,18.5,23.5,,89.96378275088789,22.77905958327084,,,18.5,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  22:00:00,28.2125,27.8,79.0,0.0,0.0,0.0,0.0,0.0,0.0,28.088208811193105,21.966156485538267,24.1107911293982,21.456397435443094,23.987233983169535,21.493205052700926,24.0122783585865,21.458195617481234,24.774832091305143,21.49271177891657,23.42047511809021,21.742735532409878,28.421966686841124,69.42430312877562,28.040094691759712,0.0,0.0,0.0,0.0,24.27504322373867,85.13391622661544,23.478424809268287,15.840000000000002,0.0,18.5,23.5,24.133701592843256,85.96146527068035,23.44505299020021,6.840000000000001,0.0,18.5,23.5,24.16205298945963,85.64840186272221,23.401176368713713,15.840000000000002,0.0,18.5,23.5,25.120870275858582,81.99798619626704,24.14304297712889,6.840000000000001,0.0,18.5,23.5,23.52002159988405,90.31351654715469,22.72393124008333,29.640000000000004,0.0,18.5,23.5,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,28.614993752232838,0.016983021753457013,21.966156485538267,28.614993752232838,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,28.2125,0.0,0.018868553891803464,11.5,28.2125,0.0,0.018868553891803464,4.5,1237500.0,0.0,0.0,0.0 
 07/16  22:15:00,,27.650000000000002,79.0,0.0,0.0,0.0,0.0,0.0,0.0,27.87474354691466,,24.01199726554046,,23.89764930044126,,23.92091795092248,,24.581686297354935,,23.358185234164022,,,70.29343145803256,27.82749978700144,,,0.0,0.0,,85.64041159263044,23.39288952712085,,,18.5,23.5,,86.42550771816944,23.36508850895581,,,18.5,23.5,,86.11985706327928,23.321243492933352,,,18.5,23.5,,82.94993270021811,23.971805704690592,,,18.5,23.5,,90.65367123656996,22.670348477823477,,,18.5,23.5,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  22:30:00,,27.5,79.0,0.0,0.0,0.0,0.0,0.0,0.0,27.665776789090454,,23.918888290798044,,23.811970112196484,,23.833845437641784,,24.405497757662438,,23.29765876335916,,,71.15616837947853,27.62012108887482,,,0.0,0.0,,86.12087723597855,23.3113571264068,,,18.5,24.8,,86.87196371955432,23.288266761286156,,,18.5,24.8,,86.57190959087083,23.24450422199876,,,18.5,24.8,,83.82918100497841,23.81548406362593,,,18.5,24.8,,90.98557998307369,22.618289086022887,,,18.5,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  22:45:00,,27.349999999999998,79.0,0.0,0.0,0.0,0.0,0.0,0.0,27.46220135943067,,23.83047459518412,,23.72975128799163,,23.75045555507923,,24.244493649032567,,23.238953156538095,,,72.0081586121179,27.418130210598246,,,0.0,0.0,,86.57992953359202,23.23357441290576,,,18.5,24.8,,87.30283589240901,23.214430201568906,,,18.5,24.8,,87.00735396441466,23.17079474537757,,,18.5,24.8,,84.64184927484021,23.67240639022304,,,18.5,24.8,,91.30880862157905,22.5677554287487,,,18.5,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  23:00:00,27.425,27.2,79.0,0.0,0.0,0.0,0.0,0.0,0.0,27.264408327920584,21.966156485538267,23.74610907368505,21.456397435443094,23.65071840187064,21.493205052700926,23.67035927639095,21.458195617481234,24.097085645791026,21.49271177891657,23.182159517131716,21.742735532409878,27.566782505839093,72.84699759932889,27.22182395158983,0.0,0.0,0.0,0.0,23.87686730630192,87.02053008615167,23.159291129607436,15.840000000000002,0.0,18.5,24.8,23.772522275625,87.71928186621533,23.143453089320907,6.840000000000001,0.0,18.5,24.8,23.793894555008613,87.42792305403184,23.09996940015833,15.840000000000002,0.0,18.5,24.8,24.332190837460242,85.39368806439562,23.541181560721622,6.840000000000001,0.0,18.5,24.8,23.269239167798247,91.62274088142456,22.51877776273258,29.640000000000004,0.0,18.5,24.8,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,27.772732626657223,0.016983021753457013,21.966156485538267,27.772732626657223,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.425,0.0,0.018640584138188008,11.5,27.425,0.0,0.018640584138188008,4.5,1237500.0,0.0,0.0,0.0 
 07/16  23:15:00,,26.924999999999997,80.5,0.0,0.0,0.0,0.0,0.0,0.0,27.072357445258532,,23.661888466153975,,23.572068685859605,,23.590036316402024,,23.959150124623623,,23.12729196465055,,,73.67205535902809,27.031140163261096,,,0.0,0.0,,87.46290047335116,23.08351673935758,,,18.5,24.8,,88.1359312860996,23.07178639618224,,,18.5,24.8,,87.85198593608752,23.02743720967299,,,18.5,24.8,,86.1040350301174,23.41715947528411,,,18.5,24.8,,91.92718512547995,22.471352375232136,,,18.5,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  23:30:00,,26.65,82.0,0.0,0.0,0.0,0.0,0.0,0.0,26.88600449802713,,23.577672994267424,,23.49378140108384,,23.509398349627347,,23.829459982041918,,23.07427397976958,,,74.48273068321957,26.846172977628004,,,0.0,0.0,,87.90777626858419,23.00956054641408,,,18.5,24.8,,88.55287678180365,23.00171633417883,,,18.5,24.8,,88.28004316415445,22.956349267981043,,,18.5,24.8,,86.77799872820685,23.30161050114713,,,18.5,24.8,,92.22245193464487,22.425409003652728,,,18.5,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  23:45:00,,26.375000000000004,83.5,0.0,0.0,0.0,0.0,0.0,0.0,26.70520578852261,,23.494654698164332,,23.416683508577773,,23.429592190864938,,23.70779795572385,,23.022982876759812,,,75.27888405394962,26.666698077037957,,,0.0,0.0,,88.34882674799648,22.937206210508894,,,18.5,24.8,,88.96566194386733,22.933049704033337,,,18.5,24.8,,88.70599607834353,22.88654036908941,,,18.5,24.8,,87.41565174129174,23.19345168330945,,,18.5,24.8,,92.50911205873277,22.380865099069478,,,18.5,24.8,,,,,0.0,1375.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1237500.0,0.0,0.0,0.0 
 07/16  24:00:00,26.512500000000003,26.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,26.529666099600412,21.966156485538267,23.413410689677534,21.456397435443094,23.341081773390087,21.493205052700926,23.351198790329292,21.458195617481234,23.593569742976985,21.49271177891657,22.973289639259438,21.742735532409878,26.798308457852173,76.06107424357937,26.492372175480085,0.0,0.0,0.0,0.0,23.536906712065814,88.78286882807981,22.86637888800054,15.840000000000002,0.0,18.5,24.8,23.455903842227826,89.37254224344333,22.86569373429932,6.840000000000001,0.0,18.5,24.8,23.4700564118059,89.12667150040058,22.81796968635031,15.840000000000002,0.0,18.5,24.8,23.772494451341593,88.01915198783585,23.091809430524016,6.840000000000001,0.0,18.5,24.8,23.049459615109843,92.7878020489534,22.337632584151407,29.640000000000004,0.0,18.5,24.8,0.0,0.0,0.0,0.0,0.0,1375.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,26.981994014932212,0.016983021753457013,21.966156485538267,26.981994014932212,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.512500000000003,0.0,0.01849745528628208,11.5,26.512500000000003,0.0,0.01849745528628208,4.5,1237500.0,0.0,0.0,0.0 
 07/17  00:15:00,,25.975,85.75,0.0,0.0,0.0,0.0,0.0,0.0,26.35632755059197,,23.222827057654698,,23.162747958744397,,23.16205626904747,,23.38170360074133,,22.784570554541883,,,76.842472831112,26.31852021391518,,,0.0,0.0,,89.8105047059569,22.788738004828076,,,18.5,24.8,,90.34065164498331,22.79065127451494,,,18.5,24.8,,90.15092651224906,22.741512321408116,,,18.5,24.8,,89.15096783633007,22.986980495927106,,,18.5,24.8,,93.85483368008592,22.27754960912008,,,18.5,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  00:30:00,,25.85,86.5,0.0,0.0,0.0,0.0,0.0,0.0,26.184791104858167,,23.05029848845205,,23.004453115901544,,22.989827946346153,,23.194371977687457,,22.593268498842214,,,77.6246753948197,26.14744572770458,,,0.0,0.0,,90.7523604831421,22.70338734125644,,,18.5,24.9,,91.20987981082112,22.706655524052504,,,18.5,24.9,,91.09513782582404,22.65685477477037,,,18.5,24.9,,90.16539663164448,22.877120839236564,,,18.5,24.9,,94.95058900302466,22.21167518424544,,,18.5,24.9,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  00:45:00,,25.725,87.25,0.0,0.0,0.0,0.0,0.0,0.0,26.015662801724513,,22.93158459771422,,22.894703968138888,,22.871040885454953,,23.059471203880705,,22.461668291903095,,,78.40470430712242,25.978984179465357,,,0.0,0.0,,91.40689164194957,22.616166189024018,,,18.5,24.9,,91.81806321746592,22.62056182907234,,,18.5,24.9,,91.7528547891077,22.569829150100148,,,18.5,24.9,,90.90395369593995,22.76857756768481,,,18.5,24.9,,95.71274767076864,22.140736013982778,,,18.5,24.9,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  01:00:00,25.7875,25.6,88.0,0.0,0.0,0.0,0.0,0.0,0.0,25.850439140118475,21.966156485538267,22.8418145213467,21.456397435443094,22.807967017291787,21.493205052700926,22.78116084700214,21.458195617481234,22.950923990304762,21.49271177891657,22.375124947175312,21.742735532409878,26.101805149323283,79.17527158221938,25.815049233013358,0.0,0.0,0.0,0.0,23.011631166291913,91.90537555850061,22.53594223066065,15.840000000000002,0.0,18.5,24.9,22.967468015019154,92.30196045733605,22.540792340518312,6.840000000000001,0.0,18.5,24.9,22.951021486962677,92.2540715783989,22.489520615138993,15.840000000000002,0.0,18.5,24.9,23.146617693153562,91.50318269350795,22.669321197690923,6.840000000000001,0.0,18.5,24.9,22.553658073115624,96.2177133313326,22.075091222201085,29.640000000000004,0.0,18.5,24.9,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,26.271611889193768,0.016983021753457013,21.966156485538267,26.271611889193768,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.018611640135146587,11.5,25.7875,0.0,0.018611640135146587,4.5,427500.0,0.0,0.0,0.0 
 07/17  01:15:00,,25.450000000000003,88.75,0.0,0.0,0.0,0.0,0.0,0.0,25.690049068536005,,22.759060379703474,,22.725885122300404,,22.69848091671555,,22.849931953847864,,22.30646174163138,,,79.93148400726949,25.655965705884192,,,0.0,0.0,,92.36761323854734,22.46213262752499,,,18.5,24.9,,92.76253020407657,22.467067036489503,,,18.5,24.9,,92.7178607660953,22.41582803990079,,,18.5,24.9,,92.06470300792489,22.578688056988064,,,18.5,24.9,,96.62048977961163,22.016883315154523,,,18.5,24.9,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  01:30:00,,25.3,89.5,0.0,0.0,0.0,0.0,0.0,0.0,25.53454310548124,,22.67841822053351,,22.645827928332373,,22.61801632454725,,22.753480914837866,,22.242769153477727,,,80.67244908221954,25.501570140126127,,,0.0,0.0,,92.82057238466479,22.39328907071999,,,18.5,24.0,,93.21423432568491,22.39780236334831,,,18.5,24.0,,93.171745764611,22.34709753830015,,,18.5,24.0,,92.60459884906496,22.494743815092278,,,18.5,24.0,,96.99580739579216,21.964265702748435,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  01:45:00,,25.15,90.25,0.0,0.0,0.0,0.0,0.0,0.0,25.38365637017007,,22.601508703532826,,22.569689281363615,,22.541287071804145,,22.663127066274182,,22.18216921927392,,,81.39882533776237,25.351700098241064,,,0.0,0.0,,93.2549026869622,22.328075760351872,,,18.5,24.0,,93.64612792741757,22.331980288731298,,,18.5,24.0,,93.606896754317,22.281992250645395,,,18.5,24.0,,93.11360382558061,22.416176886374185,,,18.5,24.0,,97.35441955929733,21.915394852600155,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  02:00:00,25.225,25.0,91.0,0.0,0.0,0.0,0.0,0.0,0.0,25.237209188875198,21.966156485538267,22.529249255764718,21.456397435443094,22.49805936369164,21.493205052700926,22.469186897991722,21.458195617481234,22.579167964246622,21.49271177891657,22.12559704814273,21.742735532409878,25.46136443326563,82.11088742026995,25.206265093235423,0.0,0.0,0.0,0.0,22.642059139883635,93.66505366844487,22.266065850635435,15.840000000000002,0.0,18.5,24.0,22.609865423922006,94.0545029216636,22.269322546888993,6.840000000000001,0.0,18.5,24.0,22.581742802764666,94.01787632707533,22.220078155157587,15.840000000000002,0.0,18.5,24.0,22.711426974801633,93.58941226774733,22.342453962331483,6.840000000000001,0.0,18.5,24.0,22.214249290631436,97.69054661043297,21.869416977964416,29.640000000000004,0.0,18.5,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.614671921076447,0.01698302175345701,21.966156485538267,25.614671921076447,0.0,0.01698302175345701,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.01862210005482953,11.5,25.225,0.0,0.01862210005482953,4.5,427500.0,0.0,0.0,0.0 
 07/17  02:15:00,,24.85,91.0,0.0,0.0,0.0,0.0,0.0,0.0,25.095103280988738,,22.460890949173923,,22.430046335292527,,22.40086389164589,,22.50046156188762,,22.073252890825195,,,82.80855968844885,25.065153522709128,,,0.0,0.0,,94.05493563924284,22.206712872085436,,,18.5,24.0,,94.44411752843102,22.209271836288835,,,18.5,24.0,,94.4092050049465,22.160651967465455,,,18.5,24.0,,94.0379402140193,22.27279813237124,,,18.5,24.0,,98.00271904526731,21.826032233458196,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  02:30:00,,24.7,91.0,0.0,0.0,0.0,0.0,0.0,0.0,24.957246467920662,,22.39566173483345,,22.364987032787887,,22.335552752929676,,22.426126799457805,,22.02455854429813,,,83.49177229615896,24.928256764729902,,,0.0,0.0,,94.42867615791506,22.14998915421394,,,18.5,24.1,,94.8185144163381,22.151822610225818,,,18.5,24.1,,94.78499932168272,22.10380218201275,,,18.5,24.1,,94.46377384957218,22.207009232105378,,,18.5,24.1,,98.29413398327905,21.785041589202002,,,18.5,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  02:45:00,,24.549999999999997,91.0,0.0,0.0,0.0,0.0,0.0,0.0,24.82351349331281,,22.333141689092976,,22.30258276761525,,22.27287891393588,,22.355675647286237,,21.978841310268535,,,84.16062305777642,24.795437334524486,,,0.0,0.0,,94.78846321180548,22.095597203165784,,,18.5,24.1,,95.17919807270724,22.096696783550854,,,18.5,24.1,,95.14720014150015,22.049236279554535,,,18.5,24.1,,94.86937188676293,22.14464215614454,,,18.5,24.1,,98.56861895827598,21.746216967885452,,,18.5,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  03:00:00,24.625,24.4,91.0,0.0,0.0,0.0,0.0,0.0,0.0,24.693757729063897,21.966156485538267,22.273077745200652,21.456397435443094,22.242628700668465,21.493205052700926,22.212616900031637,21.458195617481234,22.288739450466963,21.49271177891657,21.935630701919493,21.742735532409878,24.892405242821525,84.81536423420644,24.66655087846207,0.0,0.0,0.0,0.0,22.365693029575247,95.13557279173914,22.043287659827673,15.840000000000002,0.0,18.5,24.1,22.33506120909103,95.52718250874219,22.04366657732147,6.840000000000001,0.0,18.5,24.1,22.305478114635772,95.49693841516175,21.996712072487494,15.840000000000002,0.0,18.5,24.1,22.392750864774655,95.25654436462543,22.08532409833732,6.840000000000001,0.0,18.5,24.1,22.00307086182784,98.82884998346998,21.709326817932034,29.640000000000004,0.0,18.5,24.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,25.028268107774352,0.016983021753457016,21.966156485538267,25.028268107774352,0.0,0.016983021753457016,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.0181815644312176,11.5,24.625,0.0,0.0181815644312176,4.5,427500.0,0.0,0.0,0.0 
