Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/17  03:15:00,,24.275,90.75,0.0,0.0,0.0,0.0,0.0,0.0,24.568336075207586,,22.216840332725535,,22.186354122391634,,22.156317624549988,,22.22640751348127,,21.894740048224023,,,85.4536972510865,24.54227830593097,,,0.0,0.0,,95.46186361630451,21.995072699166226,,,18.5,24.1,,95.85511030065447,21.99449983206615,,,18.5,24.1,,95.82498278374091,21.948496990901738,,,18.5,24.1,,95.61869023634712,22.03070026359421,,,18.5,24.1,,99.07581995384568,21.67445530604314,,,18.5,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  03:30:00,,24.15,90.5,0.0,0.0,0.0,0.0,0.0,0.0,24.446720905352713,,22.163837671940765,,22.133194554615212,,22.103416334132753,,22.167988427106614,,21.855900470783745,,,86.07783568921593,24.421321615941395,,,0.0,0.0,,95.77053950085688,21.94858711022664,,,18.5,24.2,,96.16605247634297,21.94717721707968,,,18.5,24.2,,96.13438469593241,21.90207006268719,,,18.5,24.2,,95.95951017345656,21.97863293505357,,,18.5,24.2,,99.31104382434435,21.641003389005526,,,18.5,24.2,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  03:45:00,,24.025,90.25,0.0,0.0,0.0,0.0,0.0,0.0,24.328615385193206,,22.113183799891974,,22.082370959050213,,22.052964740197382,,22.112596457877448,,21.818900151379502,,,86.68888092791197,24.303948736124102,,,0.0,0.0,,96.06659202059083,21.904013149538876,,,18.5,24.2,,96.46439027297832,21.901826699468568,,,18.5,24.2,,96.43050568899841,21.85760190659193,,,18.5,24.2,,96.28393454971716,21.929160338544555,,,18.5,24.2,,99.53571114418781,21.60904347939318,,,18.5,24.2,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  04:00:00,24.0875,23.9,90.0,0.0,0.0,0.0,0.0,0.0,0.0,24.213941414557006,21.966156485538267,22.06442724047426,21.456397435443094,22.033511287311335,21.493205052700926,22.004463371793058,21.458195617481234,22.059769016843312,21.49271177891657,21.783590397479387,21.742735532409878,24.389403445077626,87.28686082188803,24.190028312513746,0.0,0.0,0.0,0.0,22.139572261258134,96.35252626631238,21.861153372031342,15.840000000000002,0.0,18.5,24.2,22.108857730842097,96.75218424852804,21.858262868261445,6.840000000000001,0.0,18.5,24.2,22.079290517668298,96.71614825099057,21.814888672891172,15.840000000000002,0.0,18.5,24.2,22.14169035382716,96.59448477247197,21.882015096132033,6.840000000000001,0.0,18.5,24.2,21.838282766966664,99.75065080035247,21.57846925595497,29.640000000000004,0.0,18.5,24.2,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.50935752370435,0.016983021753457013,21.966156485538267,24.50935752370435,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.017465192678379836,11.5,24.0875,0.0,0.017465192678379836,4.5,427500.0,0.0,0.0,0.0 
 07/17  04:15:00,,23.749999999999996,91.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1025725392675,,22.016006793726028,,21.98525127507319,,21.956223613399775,,22.008062977466484,,21.74984712127482,,,87.89417603712145,24.07933492703067,,,0.0,0.0,,96.66176457838593,21.817977142323446,,,18.5,24.2,,97.06183024272136,21.814735994515008,,,18.5,24.2,,97.02561841458217,21.771725228206417,,,18.5,24.2,,96.9239357843534,21.83537602869537,,,18.5,24.2,,99.98171190165688,21.549172799399248,,,18.5,24.2,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  04:30:00,,23.6,92.0,0.0,0.0,0.0,0.0,0.0,0.0,23.99438098782015,,21.96811733808602,,21.937752176586738,,21.9084113047526,,21.957572591520343,,21.717533564821014,,,88.48932537098231,23.97179598649154,,,0.0,0.0,,96.96895856749505,21.776100786373316,,,18.5,24.2,,97.36803943878891,21.772532910829494,,,18.5,24.2,,97.3336403671226,21.729819748869772,,,18.5,24.2,,97.24741068100252,21.790470973394378,,,18.5,24.2,,100.0,21.52103627100544,,,18.5,24.2,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  04:45:00,,23.450000000000003,93.0,15.0,0.0,0.0,0.0,0.0,0.0,23.901554939772193,,21.93578319484505,,21.96170812393314,,21.966919668974736,,21.931317105838385,,21.687507600712156,,,89.0067226938456,23.88706173528017,,,0.0,0.0,,97.18491973812995,21.762216736320244,,,18.5,24.2,,97.25027289739614,21.856839008326517,,,18.5,24.2,,97.0111320346775,21.886420793921562,,,18.5,24.2,,97.42785609499491,21.78749572176906,,,18.5,24.2,,100.0,21.495780020763643,,,18.5,24.2,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  05:00:00,23.525,23.3,94.0,30.0,0.0,0.0,0.0,0.0,0.0,23.81988268293305,21.976469481353647,21.91688499577494,21.466669331871234,22.041045532760492,21.503479967863345,22.09684017421388,21.46846744617957,21.926004117559444,21.50298674154263,21.662257740573825,21.703537961193426,23.954597787448222,89.46743682763191,23.80564139547932,0.0,0.0,0.0,0.0,21.959198080608008,97.32155288295525,21.749803082731397,15.840000000000002,0.0,18.5,24.2,21.981439277088388,96.80513363672813,21.94180893035174,6.840000000000001,0.0,18.5,24.2,21.98209869033525,96.26977251557595,22.01329396445563,15.840000000000002,0.0,18.5,24.2,21.955739198096165,97.48397045794052,21.788542386238777,6.840000000000001,0.0,18.5,24.2,21.704286506845452,100.0,21.475768310721786,29.640000000000004,0.0,18.5,24.2,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,24.05311247035421,0.016983021753457013,21.976469481353647,24.05311247035421,0.0,0.016983021753457013,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.01726232328044454,11.5,23.525,0.0,0.01726232328044454,4.5,427500.0,0.0,0.0,0.0 
 07/17  05:15:00,,23.725,92.5,45.0,0.0,0.0,0.0,0.0,0.0,23.745433528934885,,21.922768735962045,,22.15024297375849,,22.246501877916984,,21.946863639620783,,21.643424308126,,,89.86911861962815,23.73149664733261,,,0.0,0.0,,97.28660710921329,21.765930380251245,,,18.5,24.2,,96.16295017403088,22.0452069056324,,,18.5,24.2,,95.39607877848665,22.13944749668544,,,18.5,24.2,,97.35995145954539,21.817155905981576,,,18.5,24.2,,100.0,21.460731461699663,,,18.5,24.2,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  05:30:00,,24.15,91.0,60.0,0.0,0.0,0.0,0.0,0.0,23.683305021099766,,21.955400415723,,22.302797474185482,,22.42888124959679,,21.993402430364494,,21.631349168298577,,,90.20587770292907,23.673378509404174,,,0.0,0.0,,97.09307003459084,21.801726367260198,,,18.5,24.0,,95.27380410560491,22.210979294415917,,,18.5,24.0,,94.34342559920385,22.331652663149978,,,18.5,24.0,,97.08390287761318,21.865684505490503,,,18.5,24.0,,100.0,21.450659152817007,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  05:45:00,,24.575,89.5,109.0,0.0,0.0,0.0,0.0,0.0,23.638054031063536,,22.009986060059067,,22.523139744184167,,22.672485725749855,,22.06341126395665,,21.62647886109006,,,90.45205081320621,23.6320100023829,,,0.0,0.0,,96.77028116947834,21.853611708147522,,,18.5,24.0,,94.00586368010767,22.448896859994637,,,18.5,24.0,,92.95774130108569,22.58919814961228,,,18.5,24.0,,96.67029193790744,21.934683152816724,,,18.5,24.0,,100.0,21.44666972744841,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  06:00:00,24.3625,25.0,88.0,158.0,0.0,0.0,0.0,0.0,0.0,23.62114019202911,21.982655464792472,22.082871115851557,21.472831238054017,22.812001885491906,21.509643148601537,22.9702851915735,21.474628890678215,22.15478056441299,21.5091499519142,21.629776123025543,21.631706840832038,23.671983193281825,90.54426235922894,23.606285804071,0.0,0.0,0.0,0.0,21.992756581898917,96.34117080195122,21.92129745550303,15.840000000000002,0.0,18.5,24.0,22.447045519405012,92.37231606683835,22.742113721262957,6.840000000000001,0.0,18.5,24.0,22.579538511209282,91.29482475715187,22.87677313714783,15.840000000000002,0.0,18.5,24.0,22.039614474588728,96.13346603850789,22.02190203675236,6.840000000000001,0.0,18.5,24.0,21.632757115135043,99.97430661473224,21.449806900156524,29.640000000000004,0.0,18.5,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,82.0,0.0,7.22,0.0,23.72166881600781,0.016983021753457023,21.982655464792472,23.72166881600781,0.0,0.016983021753457023,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.3625,0.0,0.017716023147760246,11.5,24.3625,0.0,0.017716023147760246,4.5,427500.0,0.0,0.0,0.0 
 07/17  06:15:00,,25.55,85.75,207.0,0.0,0.0,0.0,0.0,0.0,23.414863248606377,,21.570382384041295,,22.016511599621026,,22.669180411970384,,21.10587984458495,,21.270506777584384,,,90.15048192014001,23.604778189421168,,,0.0,0.0,,94.20347585725132,22.01976632194044,,,18.5,24.0,,87.73492245271356,23.153811803622393,,,18.5,24.0,,88.33980348109874,23.259339228033053,,,18.5,24.0,,91.93642166077358,22.13518656308442,,,18.5,24.0,,99.21746193457945,21.461077176133553,,,18.5,24.0,,,,,4063.3544728015167,4538.354472801517,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4084519.025521366,338740.06447950774,2803639.606631194,0.0 
 07/17  06:30:00,,26.1,83.5,256.0,0.0,0.0,0.0,0.0,0.0,23.24439661442162,,21.27985105591315,,21.79938622710862,,22.603464398721947,,20.668258617563943,,20.989330361221057,,,87.9406473674344,23.527098461206712,,,0.0,0.0,,90.07401485019705,21.982524935640587,,,18.5,24.2,,79.80811829166709,23.29868308137831,,,18.5,24.2,,83.5338112725762,23.461475461675366,,,18.5,24.2,,84.1337604227131,21.971436199529084,,,18.5,24.2,,97.39703345950122,21.394643171210692,,,18.5,24.2,,,,,4355.580187820586,4830.580187820586,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4347522.169038527,338740.06447950774,3059196.4170890674,0.0 
 07/17  06:45:00,,26.65,81.25,294.0,0.0,0.0,0.0,0.0,0.0,23.156388796540824,,21.186398008555628,,21.951268920911613,,22.730820723291718,,20.58487749279816,,20.838714205986907,,,83.05189742366036,23.49118746254265,,,0.0,0.0,,83.91108153061691,21.995713482700143,,,18.5,24.2,,70.31092200081648,23.555533894586432,,,18.5,24.2,,76.98719361035806,23.670798889299597,,,18.5,24.2,,74.82561714670794,21.942671497105042,,,18.5,24.2,,93.8625420787132,21.35273100425882,,,18.5,24.2,,,,,4414.823315266506,4889.823315266506,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4400840.983739856,338740.06447950774,3105336.0320511973,0.0 
 07/17  07:00:00,26.375000000000004,27.2,79.0,332.0,0.0,0.0,0.0,0.0,0.0,23.150994395070768,20.48686732741446,21.20909066587274,18.920819167232,22.217437144116282,17.273325072954442,22.93589656705434,19.02610494122438,20.60449194147148,17.00225700291324,20.790812236571206,20.133033139140867,23.241660763659898,77.40987974459127,23.486729204149253,0.0,548.2141909944382,0.0,0.0,21.3114305285957,77.55796934801609,22.03769927769374,0.0,670.4718324030845,18.5,24.2,21.996150972939382,62.528739448355985,23.8613764954154,0.0,612.6795436060816,18.5,24.2,22.734840525259596,70.53536337185179,23.874649959011283,0.0,743.9352488232742,18.5,24.2,20.740876974104633,67.50974318061026,21.962887473951284,0.0,581.5207087837546,18.5,24.2,20.972340895340885,89.56158199745535,21.326657444580373,0.0,635.8393199637376,18.5,24.2,0.0,0.0,14007.022047706007,0.0,4462.802041881047,4937.802041881047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12290.25732946243,4794.210363159447,1440.5435451987073,575.5926185897736,0.0,0.0,3365.306839364168,14007.022047706007,8.68519766039685,7.219999999999999,2.2793034786790507,17372.328887070173,82.0,0.0,8.68519766039685,2.2793034786790507,13.524013418511796,0.009832327324501247,13.493126780849058,13.00016057335472,0.3705044250126874,0.008907125583315412,13.0,82.0,0.0,0.0,0.06468696218334699,7.219999999999999,1.3233637186547589,11.51406136834622,0.31057230924622753,0.008664427912571172,11.5,26.375,0.31057230924622753,0.018233397733034482,4.5,4444021.8376929425,338740.06447950774,3146932.565939545,0.0 
 07/17  07:15:00,,27.75,77.25,370.0,0.0,0.0,0.0,0.0,0.0,23.19069446237488,,21.267294329835487,,22.505791956402266,,23.14714236034594,,20.639648791257326,,20.78070622635893,,,71.8037468517245,23.512267866854057,,,0.0,0.0,,72.21352801645722,22.10496631083331,,,18.5,24.2,,57.235242455109805,24.21186355221776,,,18.5,24.2,,65.15659532870029,24.076420621475524,,,18.5,24.2,,62.9513541206666,22.016947301880045,,,18.5,24.2,,85.44346450608873,21.312529144128074,,,18.5,24.2,,,,,4520.189377503398,4995.189377503398,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4495670.439753058,338740.06447950774,3198581.1679996615,0.0 
 07/17  07:30:00,,28.299999999999997,75.5,408.0,0.0,0.0,0.0,0.0,0.0,23.27168075316644,,21.357473613616282,,22.848737451944515,,23.363879230352218,,20.691908695394392,,20.776027156393646,,,67.13374520124748,23.57508885707317,,,0.0,0.0,,68.75686670457642,22.214279226134618,,,18.5,24.2,,54.02248640659029,24.6739977953669,,,18.5,24.2,,61.59814863301903,24.326192241956125,,,18.5,24.2,,60.66489893152782,22.10170546662224,,,18.5,24.2,,82.67600501373997,21.313504369390575,,,18.5,24.2,,,,,4572.541589663779,5047.541589663779,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4542787.4306974,338740.06447950774,3245698.1589440033,0.0 
 07/17  07:45:00,,28.849999999999998,73.75,434.5,0.0,0.0,0.0,0.0,0.0,23.38349711905328,,21.48004921811159,,23.21429398532392,,23.58440324117813,,20.764827450451925,,20.779836407722033,,,62.19647825777582,23.670817594253215,,,0.0,0.0,,65.14704866073951,22.3291426980236,,,18.5,24.2,,51.34127929231052,25.087996856716916,,,18.5,24.2,,58.014836993620506,24.498923958458892,,,18.5,24.2,,58.93852695953295,22.19834697556883,,,18.5,24.2,,79.41494145905801,21.32587173911706,,,18.5,24.2,,,,,4636.245479321511,5111.245479321511,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4600120.93138936,338740.06447950774,3303031.659635963,0.0 
 07/17  08:00:00,28.574999999999996,29.4,72.0,461.0,0.0,0.0,0.0,0.0,0.0,23.510101002904356,16.344991131064745,21.606480815703122,15.052701982156988,23.550188595821048,12.923239663121898,23.746161556388955,15.234689989012573,20.847581652033533,12.71639909590281,20.792601806892563,17.395872125980816,23.338993334374734,58.750577056592675,23.79145538580242,0.0,526.900602841175,0.0,0.0,21.42782449431662,62.29137802953838,22.455566112232653,0.0,679.49451896621,18.5,24.2,23.02975299737294,49.4511316779584,25.486400555888018,0.0,680.0800810250238,18.5,24.2,23.46039659706631,55.32391947640862,24.63301921026576,0.0,798.603018305236,18.5,24.2,20.735991647284294,57.83607089689109,22.307799977615844,0.0,578.6903091343185,18.5,24.2,20.782292899341794,76.53471333163333,21.346996690280932,0.0,624.931276262955,18.5,24.2,0.0,0.0,14882.303859861015,0.0,4705.018097109141,5180.018097109141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13266.877362250212,5423.408064680567,1103.1381559750691,623.3984072010534,0.0,0.0,3642.2883339512387,14882.303859861015,8.757648597973356,7.22,2.308422249602475,18524.592193812256,82.0,0.0,8.757648597973356,2.308422249602475,13.651248300594723,0.009380196292862818,12.7923255786771,12.999967654546891,0.3705044250126874,0.008867038697180092,13.0,82.0,0.0,0.0,0.05019350019154909,7.219999999999999,1.3524824895781835,11.780592628142282,0.31057230924622753,0.00878399610684254,11.5,28.574999999999996,0.31057230924622753,0.018794488309231437,4.5,4662016.2873982275,338740.06447950774,3364927.0156448307,0.0 
 07/17  08:15:00,,29.824999999999996,69.25,487.5,11.0,5.0,11.0,5.0,20.0,24.24886363823232,,22.66973327502331,,24.158895477078694,,24.187859400544895,,21.68883088378508,,21.748786181300662,,,54.568354842391415,24.03103758830282,,,0.0,0.0,,58.59556974321824,22.938512003317857,,,18.5,24.2,,48.609409267647166,26.180276571421114,,,18.5,24.2,,53.71936037275112,25.073214912263882,,,18.5,24.2,,55.85902733691807,22.75038276334764,,,18.5,24.2,,71.98064104494696,21.838860699181982,,,18.5,24.2,,,,,5013.894415316507,13763.894415316507,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12387504.973784856,353620.71946060914,3645317.964860882,0.0 
 07/17  08:30:00,,30.25,66.5,514.0,11.0,5.0,11.0,5.0,20.0,24.748815893700318,,23.569713313671105,,24.493643233824596,,24.49673367045321,,22.343313298407484,,22.81768198929301,,,51.906184294872695,24.517169704197492,,,0.0,0.0,,56.51205913081314,23.458126256869697,,,18.2,24.5,,48.97206930787426,26.766692371033113,,,18.2,24.5,,52.78382796746463,25.355189991010022,,,18.2,24.5,,55.26929610141116,23.215253718974182,,,18.2,24.5,,67.89588563070257,22.2155835714578,,,18.2,24.5,,,,,5076.864844015402,13826.864844015401,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12444178.359613862,355233.40462079586,3701257.211348329,0.0 
 07/17  08:45:00,,30.675000000000004,63.75,529.5,11.0,5.0,11.0,5.0,20.0,25.10261818411164,,24.0139551669697,,24.498887747144792,,24.49890675307533,,22.733628341144637,,23.371809911956912,,,50.762197636201165,24.83935817139345,,,0.0,0.0,,55.74879997609553,23.859158484169814,,,18.2,24.5,,49.28891100165592,27.18412280355868,,,18.2,24.5,,52.65909777397799,25.52528388639502,,,18.2,24.5,,54.78968594820537,23.595333574996666,,,18.2,24.5,,66.14666791526275,22.548224763778972,,,18.2,24.5,,,,,5223.414402484278,13973.414402484275,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12576072.962235847,361929.26127853565,3828456.5576641615,0.0 
 07/17  09:00:00,30.4625,31.1,61.0,545.0,11.0,5.0,11.0,5.0,20.0,25.41599595048215,14.286992242801503,24.37284341177994,14.509139152055997,24.498834128563125,13.02623901254659,24.498601683838075,14.201666263694856,23.0491217081709,12.992779353615646,23.74869585704291,16.646703667729334,24.879073416631606,49.953836622712835,25.196695086824555,707.2402031815288,0.0,0.0,0.0,23.656561291861017,55.253695062326514,24.207206090781444,0.0,857.9754461398911,18.2,24.5,24.412565146652803,49.26428554130453,27.498218489240593,0.0,1310.5320670976716,18.2,24.5,24.420525376977878,52.48013642100861,25.63258394835708,0.0,1749.8682575665684,18.2,24.5,22.453723557877026,54.355840353093065,23.925525980179,0.0,706.9972741308451,18.2,24.5,22.92174348489837,65.21773432330934,22.776322980422528,0.0,795.3700220880904,18.2,24.5,0.0,0.0,16753.661037267397,0.0,5309.817016068977,14059.817016068977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13469.992235970001,6015.175273397631,2826.7918984360253,2209.285463595146,0.0,0.0,4187.538464604075,16753.661037267397,9.013329383722123,7.219999999999999,2.22825240980769,20941.19950187147,82.0,0.0,9.013329383722123,2.2282524098076903,16.51138108627559,0.009338888630311105,12.722983889256838,12.998645831053764,0.49122296764041085,0.00885057114540392,13.0,82.0,0.0,0.0,0.12391013315727833,7.22,1.3524824895781835,11.817417349628842,0.31057230924622753,0.008750888143072842,11.5,30.4625,0.31057230924622753,0.018265088600505106,4.5,12653835.31446208,365691.93238646357,3900106.738701297,0.0 
 07/17  09:15:00,,31.250000000000004,60.5,560.5,11.0,5.0,11.0,5.0,20.0,25.70610571985337,,24.493580712184453,,24.49879983310569,,24.498461450436174,,23.61472840257863,,24.350903214937933,,,49.35031840877934,25.529248190209177,,,0.0,0.0,,54.948662278836785,24.554016556531693,,,18.2,24.5,,48.85027066398355,27.781125619290588,,,18.2,24.5,,51.89694661892588,25.724659435956095,,,18.2,24.5,,53.1230538809545,24.256455688636024,,,18.2,24.5,,63.70000019229292,23.042542948765828,,,18.2,24.5,,,,,5910.512754091205,17535.512754091207,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15781961.478682084,396657.16953429574,4411899.032873542,0.0 
 07/17  09:30:00,,31.4,60.0,576.0,11.0,5.0,11.0,5.0,20.0,25.7444468754239,,23.54481866511307,,23.714104360781914,,24.126316685217773,,23.02832882800709,,23.913978902545725,,,49.82207976851668,25.86596992118027,,,0.0,0.0,,55.936893161038356,24.79531769721431,,,18.2,23.0,,49.88114651803565,27.973399802364316,,,18.2,23.0,,51.9464206558851,25.766543078631557,,,18.2,23.0,,54.022633327390466,24.590485734235237,,,18.2,23.0,,63.23800327493167,23.335981525020635,,,18.2,23.0,,,,,8745.909101917918,20370.909101917914,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,18333818.191726122,674497.4577091315,6679748.006320585,0.0 
 07/17  09:45:00,,31.549999999999997,59.5,576.25,11.0,5.0,11.0,5.0,20.0,25.658853079402963,,23.156392793394275,,23.494465032779473,,23.945449621741687,,23.00077757301476,,23.522803037619802,,,49.457377132873845,26.07089144659989,,,0.0,0.0,,55.18083199685303,24.753045109187656,,,18.2,23.0,,49.677379054844764,27.87624552342866,,,18.2,23.0,,51.56683247909734,25.689608534643572,,,18.2,23.0,,53.36610988412838,24.667055692730294,,,18.2,23.0,,62.31906177050013,23.376122594940835,,,18.2,23.0,,,,,8920.293625301236,20545.293625301238,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,18490764.26277111,668750.2501084125,6841269.905550112,0.0 
 07/17  10:00:00,31.475,31.7,59.0,576.5,11.0,5.0,11.0,5.0,20.0,25.638174105144515,14.242746868643277,23.1003514397658,13.99599363298521,23.471322963760212,12.580736523621221,23.88063171717722,13.532638123938181,22.99838089078788,13.15137684658746,23.32566978627647,16.176085825548196,25.686894944956187,48.156216163559144,26.24824351556586,119.21866884427754,637.9540383159184,0.0,0.0,23.5737859026144,53.66756182970222,24.793464420074645,0.0,2462.2588765368178,18.2,23.0,23.794673047606825,49.2877274229696,27.82179316326105,0.0,2248.16258651115,18.2,23.0,24.112714868643213,50.99400062589409,25.648022160858318,0.0,2684.6578000910067,18.2,23.0,23.160553923597092,52.714436112842066,24.76339515124041,0.0,1153.5292097422118,18.2,23.0,23.77833873534498,60.48961779513014,23.403354306294077,0.0,2360.3999511285288,18.2,23.0,0.0,0.0,26058.55263687579,0.0,8866.274078300015,20491.274078300015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13450.16350900333,6347.86240004324,12302.811218512856,9222.345374156268,0.0,0.0,6866.537555266907,26058.55263687579,9.989922783799598,7.219999999999999,2.2429265856190175,32925.0901921427,82.0,0.0,9.989922783799598,2.242926585619018,21.11193730302433,0.009838342290170816,13.500678873334572,12.99867895589578,0.9987152358887159,0.00866676826773548,13.0,82.0,0.0,0.0,0.623216874386591,7.219999999999999,1.3524824895781835,11.781330164037985,0.31057230924622753,0.008697296425919546,11.5,31.474999999999998,0.31057230924622753,0.01776185139600022,4.5,18442146.670470014,675664.1821882079,6786618.254216627,0.0 
 07/17  10:15:00,,31.825,58.75,576.75,11.0,5.0,11.0,5.0,20.0,25.734739227949422,,23.152068035057376,,23.442941405976523,,23.87369969901268,,22.998322976918555,,23.304384622694602,,,46.822285001250265,26.432503103109568,,,0.0,0.0,,52.4600477511399,24.8664364240147,,,18.2,23.0,,49.17859522719616,27.762267258703673,,,18.2,23.0,,50.501420305586244,25.656925594278203,,,18.2,23.0,,52.24194960255086,24.859859105735694,,,18.2,23.0,,58.43956883808205,23.45347388259717,,,18.2,23.0,,,,,8787.197134864793,20787.197134864793,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,18708477.421378314,676715.6530267808,6719696.114651643,0.0 
 07/17  10:30:00,,31.950000000000003,58.5,577.0,11.0,5.0,11.0,5.0,20.0,25.8545101726613,,23.20719845469276,,23.38061458574508,,23.88058328895866,,23.080260224909537,,23.346387167765087,,,45.711962570762346,26.62658478287886,,,0.0,0.0,,51.78772847271671,24.941012079903917,,,18.2,23.1,,49.25898267036642,27.668426274260888,,,18.2,23.1,,50.18526904162914,25.66714828506157,,,18.2,23.1,,51.73868651319115,24.938716784669367,,,18.2,23.1,,56.81630725942446,23.493819766633646,,,18.2,23.1,,,,,8696.64518554356,20696.64518554356,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,18626980.666989207,673691.2849213124,6646332.50065833,0.0 
 07/17  10:45:00,,32.075,58.25,542.75,11.0,5.0,11.0,5.0,20.0,25.97223624304284,,23.257083967052463,,23.29654964681338,,23.894552431111805,,23.0950398318789,,23.386932521379638,,,44.838018651601985,26.824280838262453,,,0.0,0.0,,51.42029801203467,25.020581904027605,,,18.2,23.1,,49.40423928007388,27.540002927724238,,,18.2,23.1,,49.9730672177156,25.695337485926707,,,18.2,23.1,,51.52532027468114,25.033366620255315,,,18.2,23.1,,55.74794325671652,23.539175430611596,,,18.2,23.1,,,,,8692.75725557131,20692.757255571312,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,18623481.53001418,678737.8432162339,6642322.754989258,0.0 
 07/17  11:00:00,32.0125,32.2,58.0,508.5,11.0,5.0,11.0,5.0,20.0,26.086689739484786,13.206590079027086,23.30876488757504,12.750685386553846,23.196248933497,12.134304756598407,23.915411139451802,12.881104913317914,23.097824428763694,12.604530156839987,23.41599171677246,14.236652587663752,25.912043845784588,44.178665402022055,27.017089785744687,0.0,1379.5513529200416,0.0,0.0,23.23127883609441,51.15347223163778,25.097320001207258,0.0,2740.769475487223,18.2,23.1,23.329088643007996,49.59281659961919,27.383807905310633,0.0,2331.5700000161532,18.2,23.1,23.891061639633737,49.79806786563859,25.729758695066824,0.0,2762.275936735052,18.2,23.1,23.067861865617672,51.37149099092678,25.117277374019544,0.0,1328.906305834336,18.2,23.1,23.363424007152943,55.07879178632765,23.583465384487642,0.0,2761.874018993295,18.2,23.1,0.0,0.0,27788.00794425744,0.0,8704.592113376128,20704.59211337613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13673.822237484826,6497.705902160085,13641.851896361659,10996.38486921032,0.0,0.0,7406.1717030899645,27788.00794425744,10.23804547005638,7.220000000000001,2.1971531473801185,35194.179647347395,82.0,0.0,10.23804547005638,2.1971531473801185,21.94057305786786,0.009502115847278794,12.977120284110883,12.999434291567685,1.1203174560641789,0.008566349071363558,13.0,82.0,0.0,0.0,0.7015167429476179,7.22,1.3524824895781835,11.858740293480256,0.31057230924622753,0.008735893790815165,11.5,32.0125,0.31057230924622753,0.017894134741866647,4.5,18634132.902038515,680205.3820247449,6653866.760824642,0.0 
 07/17  11:15:00,,32.475,57.0,474.25,8.8,4.0,8.8,4.0,16.0,26.184044307118707,,23.278936996492025,,23.121605405626692,,23.860399761178556,,23.098418577889408,,23.333001699739253,,,43.720646427818984,27.19760041409827,,,0.0,0.0,,50.924016010034414,25.149849592002997,,,18.2,23.1,,49.566013309062036,27.18472354432503,,,18.2,23.1,,49.621217978051845,25.74834011658897,,,18.2,23.1,,51.039675091893656,25.172909073028098,,,18.2,23.1,,54.70271223433668,23.590037823555047,,,18.2,23.1,,,,,8663.318895731241,20288.31889573124,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,18259487.006158117,668291.6140328548,6629875.894112469,0.0 
 07/17  11:30:00,,32.75,56.0,440.0,8.8,4.0,8.8,4.0,16.0,26.613209797335074,,23.992584070938804,,23.973257549100033,,23.99494781699277,,23.864428424843133,,23.919645133785515,,,42.432757584518924,27.368666172074175,,,0.0,0.0,,49.125759595613836,25.201694222782304,,,18.2,24.0,,47.576937994872,26.991222802610334,,,18.2,24.0,,49.31127536539039,25.774390829231507,,,18.2,24.0,,49.15882031098015,25.237786933394883,,,18.2,24.0,,53.12320271700522,23.603084791747946,,,18.2,24.0,,,,,7061.45251105932,18686.45251105932,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16817807.25995339,475898.17867204093,5379543.419650972,0.0 
 07/17  11:45:00,,33.025,55.0,484.5,8.8,4.0,8.8,4.0,16.0,26.807009433517074,,23.998813651707422,,23.998913460914995,,23.998597012881515,,23.998382059601838,,23.99826255296608,,,42.02476265545844,27.69700120796249,,,0.0,0.0,,49.275663854719284,25.38544423738009,,,18.2,24.0,,47.84406779206504,26.983029180847602,,,18.2,24.0,,49.26770401808458,25.834525282739804,,,18.2,24.0,,49.06169011563991,25.453625387890938,,,18.2,24.0,,53.03292204016575,23.74218461000347,,,18.2,24.0,,,,,7904.315166088279,19529.31516608828,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,17576383.64947945,555366.4725442074,6058460.61409811,0.0 
 07/17  12:00:00,32.8875,33.3,54.0,529.0,8.8,4.0,8.8,4.0,16.0,26.98527305118553,12.856017115872987,23.99873461456798,12.678258162227454,23.999062530437012,12.200236884472089,23.99856639715962,12.712633595320122,23.99870013194729,12.589244417338346,23.99844350357796,13.81002065798784,26.6473841472891,41.71071045771921,27.88047702392237,0.0,1317.1716229658762,0.0,0.0,23.817267333426557,49.387476266318295,25.492506380713888,0.0,2472.0692145817334,18.2,24.0,23.773209736519682,48.0971772903647,26.874060946924175,0.0,1789.6115662317404,18.2,24.0,23.963127747053115,49.198638639405665,25.879257178653504,0.0,2699.409286542408,18.2,24.0,23.739982298570418,49.22561439206991,25.572872451596346,0.0,1174.4006876180285,18.2,24.0,23.8123382225172,53.15429966477816,23.789620531715414,0.0,2330.4303959729023,18.2,24.0,0.0,0.0,24952.597665679757,0.0,7569.6625098006125,19194.66250980061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13897.38794464733,6757.971989603234,10514.450654005483,9043.639216496405,0.0,0.0,6632.404255830282,24952.597665679757,9.959171268654234,7.219999999999999,2.1735065354825815,31585.00192151004,82.0,0.0,9.959171268654234,2.173506535482582,21.574383326655635,0.00920241719370252,12.496622103855929,12.997171859193385,0.9465899181221724,0.008607041761216412,13.0,82.0,0.0,0.0,0.5198205011319381,7.219999999999999,1.3524824895781835,11.925477308652166,0.31057230924622753,0.00875753484238901,11.5,32.8875,0.31057230924622753,0.01786849165283124,4.5,17275196.258820552,502965.06858094427,5808775.393127464,0.0 
 07/17  12:15:00,,33.3,53.5,573.5,4.4,2.0,4.4,2.0,8.0,27.131584827923483,,23.9988232629321,,23.999162364615163,,23.998760589915896,,23.99885005072499,,23.998724366974663,,,41.40104426374124,28.067083974902097,,,0.0,0.0,,49.014753268094694,25.50285039840732,,,18.2,24.0,,47.88283480736945,26.672018438601285,,,18.2,24.0,,48.74868193217964,25.843195717042455,,,18.2,24.0,,48.855312369185626,25.59389739664093,,,18.2,24.0,,52.845109600510845,23.750034793949407,,,18.2,24.0,,,,,7074.130040700154,17574.130040700154,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15816717.036630137,457867.31156355963,5406082.114039021,0.0 
 07/17  12:30:00,,33.3,53.0,618.0,4.4,2.0,4.4,2.0,8.0,27.293407278483265,,24.085149187279303,,24.081824411613773,,24.08414770902427,,24.084939731422523,,24.091468908850945,,,40.84075892805738,28.246585470554773,,,0.0,0.0,,48.33683663543553,25.543592931512006,,,18.2,24.1,,47.41061387688029,26.498046330803863,,,18.2,24.1,,48.081694549214674,25.845525977019197,,,18.2,24.1,,48.17725161453092,25.63425428900148,,,18.2,24.1,,52.15700962038963,23.763866200154517,,,18.2,24.1,,,,,6786.692244727433,17286.692244727434,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15558023.02025469,437048.9219063712,5164991.7385321995,0.0 
 07/17  12:45:00,,33.3,52.5,579.75,4.4,2.0,4.4,2.0,8.0,27.41988239801059,,24.09708496774722,,24.096274349401813,,24.096831840171696,,24.097054657993095,,24.098250555830234,,,40.25396205031716,28.425442735780585,,,0.0,0.0,,47.966483163364494,25.579551956939802,,,18.2,24.1,,47.22585975229318,26.349979394493168,,,18.2,24.1,,47.75084368952542,25.85545977781953,,,18.2,24.1,,47.81538591138451,25.67461532717794,,,18.2,24.1,,51.71756653486067,23.79309267865162,,,18.2,24.1,,,,,6905.798018191494,17405.798018191494,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15665218.216372345,449373.4891162891,5257124.313644912,0.0 
 07/17  13:00:00,33.3,33.3,52.0,541.5,4.4,2.0,4.4,2.0,8.0,27.54156855346795,12.774416313577394,24.0988969539772,12.473495648892953,24.098823266816034,12.204327591308287,24.09886033883658,12.401252898908803,24.09890075591728,12.42486420994959,24.09889983011039,13.619759912675153,27.346610764471322,39.68112618440608,28.590658709164973,0.0,1446.836458800557,0.0,0.0,24.069988592983957,47.77089758887285,25.602306290644243,0.0,2257.7147188107315,18.2,24.1,24.069021098111698,47.18723280698284,26.256846461467685,0.0,1337.938219851288,18.2,24.1,24.069650119487108,47.59613322096729,25.859247859030013,0.0,2423.847117048648,18.2,24.1,24.069936299014472,47.625459324407046,25.75384955348304,0.0,1076.9041252488123,18.2,24.1,24.07183591544156,51.37905864469246,23.814246602331973,0.0,1778.9592032498756,18.2,24.1,0.0,0.0,22161.05696113311,0.0,6812.607740596591,17312.60774059659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13722.236999394425,6912.450705611727,7902.281650446672,7009.853214935738,0.0,0.0,5834.990687794279,22161.05696113311,9.620365063269993,7.22,2.202815733716313,27996.047648927386,82.0,0.0,9.620365063269993,2.202815733716313,21.12477387487925,0.00913065250786451,12.369814538669225,13.002152556213577,0.784453789624636,0.008680353057116666,13.0,82.0,0.0,0.0,0.36449645015203913,7.22,1.3524824895781835,11.840136607273037,0.31057230924622753,0.008691343600487072,11.5,33.3,0.31057230924622753,0.017382184739511832,4.5,15581346.966536932,444423.60201943136,5177768.309843273,0.0 
 07/17  13:15:00,,33.3,51.5,503.25,8.8,4.0,8.8,4.0,16.0,27.6028836369123,,24.099014108852362,,24.099082625091988,,24.09901806947813,,24.099013164148452,,24.098692631126507,,,39.38166646949938,28.760137121142748,,,0.0,0.0,,48.078300109355595,25.670236321956537,,,18.2,24.1,,47.597371511793696,26.230577307908913,,,18.2,24.1,,47.926165538825224,25.91427962481574,,,18.2,24.1,,47.918788567491774,25.912025270005895,,,18.2,24.1,,51.531848243209296,23.900523283774362,,,18.2,24.1,,,,,7366.236262691507,18616.236262691506,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16754612.636422358,498747.68725621456,5621744.576756076,0.0 
 07/17  13:30:00,,33.3,51.0,465.0,8.8,4.0,8.8,4.0,16.0,27.64448230589876,,24.056923309025052,,24.057779535586455,,24.05726369759979,,24.05749181633653,,24.05369944504881,,,39.396797144412325,28.894723926482904,,,0.0,0.0,,48.56176234286522,25.702567991756332,,,18.2,24.05,,48.119022303931445,26.18502174625156,,,18.2,24.05,,48.414428684805664,25.93410515935951,,,18.2,24.05,,48.33113262679532,26.06231746751842,,,18.2,24.05,,51.965275274381874,23.934958815996467,,,18.2,24.05,,,,,7556.473108813822,18806.47310881382,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16925825.797932442,519671.61653057294,5773378.00626265,0.0 
 07/17  13:45:00,,33.3,50.5,468.75,8.8,4.0,8.8,4.0,16.0,27.702191380629,,24.050044427783803,,24.050345346477396,,24.05015010466348,,24.05022924177864,,24.049038361800253,,,39.527990835057444,29.00810824287751,,,0.0,0.0,,48.801262571172906,25.730371870567627,,,18.2,24.05,,48.373826699270246,26.139647966942242,,,18.2,24.05,,48.65561130441606,25.94449773401475,,,18.2,24.05,,48.452852934291755,26.23037175637935,,,18.2,24.05,,52.24837190635451,23.955303549443414,,,18.2,24.05,,,,,7518.15585336147,18768.15585336147,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16891340.268025324,516352.0920435544,5742518.08671591,0.0 
 07/17  14:00:00,33.3,33.3,50.0,472.5,8.8,4.0,8.8,4.0,16.0,27.752524097708186,12.667166582476257,24.048850354813226,12.563793148035828,24.04896888649547,12.425630064955834,24.048876996044317,12.517972289876445,24.048846346490077,12.46757088185845,24.048481600165935,13.615708374831733,27.675520355287063,39.64565653856506,29.111315851624667,0.0,2012.2137160003313,0.0,0.0,24.06370805011861,48.86422402257101,25.75898253903789,0.0,2596.5297103029734,18.2,24.05,24.06404409841283,48.456739090362596,26.10206940650784,0.0,1346.27022033032,18.2,24.05,24.06382721694643,48.72434736308768,25.954111136793486,0.0,2707.442426860747,18.2,24.05,24.063895142188425,48.37465012023668,26.422584459925005,0.0,1349.7619445766347,18.2,24.05,24.062478009535376,52.40848885642158,23.974980248330965,0.0,2331.1585884845995,18.2,24.05,0.0,0.0,23993.603862348242,0.0,7604.413123042243,18854.413123042243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13326.672712291444,6956.463843043571,10222.22044816391,9167.096453908194,0.0,0.0,6374.31802638601,23993.603862348242,9.81125602313449,7.22,2.2092507526660334,30367.921888734254,82.0,0.0,9.81125602313449,2.2092507526660334,22.20499336517119,0.009049125923005379,12.229782166943949,12.99845386101137,0.9134868330919826,0.008591663995194418,13.0,82.0,0.0,0.0,0.4966385680259603,7.219999999999999,1.3524824895781835,11.677522367858149,0.31057230924622753,0.008581162851201574,11.5,33.3,0.31057230924622753,0.01671197666560645,4.5,16968971.81073802,525872.92472111,5809904.225255004,0.0 
 07/17  14:15:00,,33.449999999999996,50.5,476.25,11.0,5.0,11.0,5.0,20.0,27.8183688163515,,24.048580603504462,,24.048665627753497,,24.04859188948133,,24.04851596138872,,24.048315456422795,,,39.60464390174233,29.20614340815287,,,0.0,0.0,,49.06864979843502,25.825630583951,,,18.2,24.05,,48.69879597675601,26.105054006822492,,,18.2,24.05,,48.939889237750855,26.00073519361544,,,18.2,24.05,,48.428546395979694,26.66937539281935,,,18.2,24.05,,52.73042273808791,24.03587358604551,,,18.2,24.05,,,,,7944.341108471652,19444.34110847165,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,17499906.997624487,547450.6813214052,6090632.627965365,0.0 
 07/17  14:30:00,,33.599999999999994,51.0,480.0,11.0,5.0,11.0,5.0,20.0,28.405218748050235,,24.9323355196263,,24.851528951870375,,24.949329219799484,,24.912221994110624,,24.7986643926888,,,38.42659419121761,29.28902059954253,,,0.0,0.0,,47.300425499270865,25.871487412979075,,,18.2,24.999999999999996,,47.18464454871314,26.0948169767837,,,18.2,24.999999999999996,,47.130408008425974,26.02526019409138,,,18.2,24.999999999999996,,46.57372592824098,26.91383940957846,,,18.2,24.999999999999996,,51.46863126615652,24.06476924296074,,,18.2,24.999999999999996,,,,,6212.468265480205,17712.468265480205,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15941221.438932184,393679.0509278286,4668585.299044252,0.0 
 07/17  14:45:00,,33.75,51.5,468.5,11.0,5.0,11.0,5.0,20.0,28.59395605465872,,24.99828822294049,,24.99819613617005,,24.998320205793398,,24.99796041376827,,24.998080993376995,,,38.525230930870485,29.582261829265185,,,0.0,0.0,,47.764313875844934,26.065070961131894,,,18.2,25.0,,47.50308943068538,26.240485705113866,,,18.2,25.0,,47.64112779009503,26.192146925775585,,,18.2,25.0,,46.76485833964509,27.29812943663864,,,18.2,25.0,,51.903110548570865,24.250107614385627,,,18.2,25.0,,,,,7343.825526757772,18843.825526757773,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16959442.974081997,458106.94147246616,5621162.116117784,0.0 
 07/17  15:00:00,33.675,33.9,52.0,457.0,11.0,5.0,11.0,5.0,20.0,28.735238150167657,13.036757606576717,24.998425159133678,13.040081271626155,24.998445360816852,12.944689305135647,24.99844689391331,13.002023346890887,24.998195659938297,12.741938143182525,24.998324742311425,14.273481880867063,28.38819544230703,38.69831783906896,29.709682151024154,0.0,1445.9085790370168,0.0,0.0,24.744407376301233,48.34290545872824,26.15148854663408,0.0,2337.130013305178,18.2,25.0,24.724209019152696,48.11929601241404,26.28235417806433,0.0,1138.4862020398418,18.2,25.0,24.748672052246878,48.23831998176707,26.249899387509817,0.0,2390.5356128319304,18.2,25.0,24.739223507301475,47.05273272086366,27.56850473508456,0.0,1453.8258055430174,18.2,25.0,24.7108463962,52.871486233875665,24.318936212373597,0.0,1984.3319137742726,18.2,25.0,0.0,0.0,22763.13595059269,0.0,7059.831456500803,18559.831456500804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13745.876567591518,7032.130647351233,8461.875549266435,7408.857414684405,0.0,0.0,6049.548525547363,22763.13595059269,9.600216282353971,7.22,2.28423847814051,28812.684476140053,82.0,0.0,9.600216282353971,2.28423847814051,21.291320586918612,0.009145069544276786,12.386600155801894,12.990960822901638,0.7769945934730099,0.008633751361094889,13.0,82.0,0.0,0.0,0.40478353626990543,7.219999999999999,1.3524824895781835,11.838529082466202,0.31057230924622753,0.00868318875092251,11.5,33.675,0.31057230924622753,0.017251453889877668,4.5,16703848.310850723,425305.0478387907,5397994.648843108,0.0 
 07/17  15:15:00,,33.75,51.5,445.5,11.0,5.0,11.0,5.0,20.0,28.847808962303585,,24.998257469230097,,24.998320898537703,,24.998277314449478,,24.998052533339152,,24.998276427485777,,,38.87128784996989,29.829700325832547,,,0.0,0.0,,48.748013759131794,26.18725372272107,,,18.2,25.0,,48.55264960775002,26.27841466772162,,,18.2,25.0,,48.67244489176431,26.25682876803887,,,18.2,25.0,,47.14377889710105,27.779357148844124,,,18.2,25.0,,53.7581453273055,24.36648280561105,,,18.2,25.0,,,,,6968.02745204777,17968.02745204777,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16171224.706842992,423098.82705947355,5317276.672509629,0.0 
 07/17  15:30:00,,33.599999999999994,51.0,434.0,11.0,5.0,11.0,5.0,20.0,28.935902956087308,,25.04165012637492,,25.041752786886505,,25.04167721289113,,25.038558103188258,,25.044492524122404,,,39.045207569581194,29.926248574021933,,,0.0,0.0,,48.885653036021544,26.204357951835206,,,18.2,25.05,,48.72213289621675,26.25648875926119,,,18.2,25.05,,48.84752148911118,26.244605729848605,,,18.2,25.05,,47.00364569758585,27.9554918098997,,,18.2,25.05,,54.36856635652308,24.406384802422398,,,18.2,25.05,,,,,6853.298806816792,17853.29880681679,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16067968.926135113,419420.87799148826,5217698.840869736,0.0 
 07/17  15:45:00,,33.449999999999996,50.5,400.5,11.0,5.0,11.0,5.0,20.0,28.98710084411321,,25.04717817709235,,25.04726133225313,,25.047193301169152,,25.04610818262281,,25.047609934215167,,,39.24971840539174,29.996773793466563,,,0.0,0.0,,49.00816749467335,26.184266337153623,,,18.2,25.05,,48.87310720032335,26.229032521275208,,,18.2,25.05,,49.00089615020838,26.225186027256953,,,18.2,25.05,,46.90383833670253,28.01076469974014,,,18.2,25.05,,54.88554398694148,24.44187856502203,,,18.2,25.05,,,,,6873.310921639572,17873.31092163957,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16085979.829475615,424395.76267550094,5230734.859526224,0.0 
 07/17  16:00:00,33.52499999999999,33.3,50.0,367.0,11.0,5.0,11.0,5.0,20.0,29.02790006151836,13.663510557877405,25.04790086219837,13.56428738483425,25.04797705807578,13.51714018714821,25.04791164804066,13.556117557033767,25.047587317778746,12.93678590923936,25.04778280768406,15.247499950978952,28.949678206005615,39.37531005907841,30.040076404438505,0.0,1408.7779690094485,0.0,0.0,25.033746658723935,49.10303823091354,26.162668979857365,0.0,2225.3266441293727,18.2,25.05,25.03382801893828,48.99607968800332,26.18804184249278,0.0,1031.9040934168352,18.2,25.05,25.033764869137606,49.12001581824869,26.190766047959194,0.0,2217.174382404792,18.2,25.05,25.03257653423224,46.848581610781245,28.068878661925545,0.0,1609.612358667387,18.2,25.05,25.034540423376853,55.25466820915502,24.46490788950982,0.0,1827.3579759257132,18.2,25.05,0.0,0.0,22000.5022706307,0.0,6761.979432720158,17761.97943272016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13517.4149482262,7008.630364849721,7954.895891437005,6779.415767179675,0.0,0.0,5805.334641261861,22000.5022706307,9.493663879346798,7.22,2.308422249602475,27805.836911892562,82.0,0.0,9.493663879346798,2.308422249602475,21.533003916566,0.009334251431444365,12.695005726256689,13.000854873983506,0.7234550866856266,0.008690536349274981,13.0,82.0,0.0,0.0,0.36658757321460655,7.219999999999999,1.3524824895781835,11.749036297263437,0.31057230924622753,0.00862486347163772,11.5,33.52499999999999,0.31057230924622753,0.016932099088061193,4.5,15985781.489448141,421437.9465371427,5133494.33563711,0.0 
 07/17  16:15:00,,33.175,50.5,333.5,11.0,5.0,11.0,5.0,20.0,29.11389528573731,,25.048172254704387,,25.0482350159163,,25.048180278334062,,25.048046726676006,,25.048075788983297,,,39.26899300916325,30.058914601004364,,,0.0,0.0,,49.34541434618965,26.11239033359846,,,18.2,25.05,,49.26685418943888,26.124521405134264,,,18.2,25.05,,49.382787931326725,26.131235754745028,,,18.2,25.05,,46.955973119460005,28.08092958683083,,,18.2,25.05,,55.78370328582991,24.46093900803064,,,18.2,25.05,,,,,6378.371279435167,16378.371279435167,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14740534.151491651,399871.06288368354,4809813.881334078,0.0 
 07/17  16:30:00,,33.05,51.0,300.0,11.0,5.0,11.0,5.0,20.0,29.11621688111083,,24.96041240972184,,24.960273574097418,,24.96033480264163,,24.96699484728768,,24.955080139312727,,,39.42658111653265,30.077956311764094,,,0.0,0.0,,49.76787546437173,26.060731922518894,,,18.2,24.95,,49.707289821721076,26.06455898697519,,,18.2,24.95,,49.82253735872839,26.075598317713236,,,18.2,24.95,,47.20611947887646,28.069237883339017,,,18.2,24.95,,56.49331204285467,24.467265461360668,,,18.2,24.95,,,,,6576.531699886029,16576.53169988603,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14918878.529897425,410868.7001501979,4977160.622473339,0.0 
 07/17  16:45:00,,32.925,51.5,279.5,11.0,5.0,11.0,5.0,20.0,29.120810790170246,,24.949580818962374,,24.949588074386163,,24.949561249465564,,24.9516109659163,,24.948403470702313,,,39.580952397115375,30.056287230376146,,,0.0,0.0,,49.98806569351713,25.974765367835303,,,18.2,24.95,,49.94293261499721,25.970294467226065,,,18.2,24.95,,50.05700622992081,25.983826283800575,,,18.2,24.95,,47.304948664085224,27.999001032484593,,,18.2,24.95,,56.91626020467903,24.455321208958274,,,18.2,24.95,,,,,6335.55055944601,16335.55055944601,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14701995.503501408,397657.15634337696,4773489.139884142,0.0 
 07/17  17:00:00,32.9875,32.8,52.0,259.0,11.0,5.0,11.0,5.0,20.0,29.108122603180806,13.959843073499378,24.948278515754055,13.786934162157122,24.948329396363512,13.770619962276289,24.94827440050315,13.805563150722246,24.9487255956197,12.964871791821917,24.94781885155633,15.764447139023599,29.114761390049797,39.794027383652626,30.020906870185616,0.0,1288.3213676015448,0.0,0.0,24.976610999785663,50.18109856676634,25.884714873634444,0.0,1996.7033796635146,18.2,24.95,24.976606515190845,50.15459816462966,25.87468653811672,0.0,913.1693949513625,18.2,24.95,24.976587682736103,50.26228465615771,25.889725866532128,0.0,1969.851442841873,18.2,24.95,24.97884453387492,47.383062049075065,27.900391822058737,0.0,1579.3319597030188,18.2,24.95,24.97484456263867,57.236809930302194,24.446661765161988,0.0,1659.9218137061844,18.2,24.95,0.0,0.0,20584.758308169523,0.0,6294.835310317699,16294.8353103177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13163.101420668296,6872.764006330855,6881.707221247237,5795.904133626792,0.0,0.0,5360.80507130074,20584.758308169523,9.347248654061795,7.22,2.308422249602475,25945.563379470263,82.0,0.0,9.347248654061795,2.308422249602475,20.905030850598926,0.009378104745695417,12.765493804798819,13.008008803136278,0.6621529281832313,0.008728959709230058,13.0,82.0,0.0,0.0,0.3105606964834849,7.219999999999999,1.3524824895781835,11.620085874738614,0.31057230924622753,0.008549780247639163,11.5,32.9875,0.31057230924622753,0.01657899265917652,4.5,14665351.77928593,396067.95902093424,4738434.612991106,0.0 
 07/17  17:15:00,,32.375,53.25,238.5,11.0,5.0,11.0,5.0,20.0,29.097741293242176,,24.948196959509826,,24.9482531423686,,24.948194118425292,,24.94828125139144,,24.947787328726104,,,40.00368288734408,29.968066295840963,,,0.0,0.0,,50.42686958106909,25.7763573577907,,,18.2,24.95,,50.42226661345735,25.766191412417676,,,18.2,24.95,,50.51794080034333,25.778868324974813,,,18.2,24.95,,47.530205219175606,27.76310639495689,,,18.2,24.95,,57.513761572211976,24.435921963776384,,,18.2,24.95,,,,,6101.350091374846,16101.350091374847,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14491215.082237361,389397.92015965475,4570967.954803817,0.0 
 07/17  17:30:00,,31.95,54.5,218.0,11.0,5.0,11.0,5.0,20.0,29.085039450847013,,24.94822031204687,,24.921183982578743,,24.948216816387728,,24.948228035800767,,24.94777230547233,,,40.23249788913071,29.90511994156261,,,0.0,0.0,,50.73115009601232,25.662414084410177,,,18.2,24.95,,50.79850349021808,25.65336285877139,,,18.2,24.95,,50.83055053089273,25.66264067495176,,,18.2,24.95,,47.73174638709743,27.595930227863967,,,18.2,24.95,,57.7707571268787,24.423248940103587,,,18.2,24.95,,,,,5907.271705619066,15907.271705619067,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14316544.53505716,383346.47321456124,4402348.854568709,0.0 
 07/17  17:45:00,,31.525000000000002,55.75,172.5,11.0,5.0,11.0,5.0,20.0,29.064305257679234,,24.94824487527548,,24.84150417556676,,24.948237891912992,,24.948244939475448,,24.947762988051146,,,40.50914084216558,29.83275523104112,,,0.0,0.0,,51.07941832786052,25.549387922815782,,,18.2,24.95,,51.28558574178913,25.54173783658219,,,18.2,24.95,,51.18370671252348,25.55224692717177,,,18.2,24.95,,47.97388533174147,27.375322555756966,,,18.2,24.95,,58.01710752672595,24.40841417866533,,,18.2,24.95,,,,,5720.514552427006,15720.514552427005,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14148463.097184304,377891.71508756053,4239722.174822855,0.0 
