Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/17  18:00:00,31.737500000000004,31.1,57.0,127.0,11.0,5.0,11.0,5.0,20.0,29.040140614242674,14.259306917708999,24.948277273764532,14.09904100870221,24.731456606713976,14.062578986156481,24.948262573972553,14.128945223218832,24.948315579968728,13.152180679359395,24.94776380880809,16.090306256516463,29.071806654002774,40.828461180668704,29.73941095783875,0.0,993.237934454814,0.0,0.0,24.948234855149177,51.4711085579374,25.424666561353355,0.0,1705.6897084828743,18.2,24.95,24.860599476807018,51.79132053743214,25.41615327954673,0.0,809.7145582056476,18.2,24.95,24.948227850174643,51.57196160657661,25.437171798784128,0.0,1681.2343070338586,18.2,24.95,24.948267451659092,48.29238898683616,27.036801855934463,0.0,1383.608530399686,18.2,24.95,24.94777160776442,58.2613312671994,24.388534598914426,0.0,1618.030518887958,18.2,24.95,0.0,0.0,18815.097073378278,0.0,5504.996295389972,15504.996295389972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12836.167588057222,6498.526489469841,5421.907439027552,4545.668221074767,0.0,0.0,4796.79502559582,18815.097073378278,9.167482461965854,7.22,2.3044136506590855,23611.892098974102,82.0,0.0,9.167482461965854,2.3044136506590855,19.837394457256224,0.009359211818435244,12.735191326768028,13.01578502545166,0.5895349914384007,0.008771721130705783,13.0,82.0,0.0,0.0,0.23906180911491046,7.220000000000001,1.3484738906347942,11.53490703067904,0.31057230924622753,0.008524288177587732,11.5,31.737500000000004,0.31057230924622753,0.016614388261523293,4.5,13954496.665850973,371826.67546444264,4055423.107949572,0.0 
 07/17  18:15:00,,31.1,57.0,81.5,5.5,2.5,5.5,2.5,10.0,28.978869644917566,,24.949232031391073,,24.247770848159405,,24.9492310257168,,24.949116385466496,,24.78705802486723,,,41.09669878280249,29.598555268825894,,,0.0,0.0,,51.50486210944793,25.167182111176032,,,18.2,24.95,,52.65020342204492,25.145927164764366,,,18.2,24.95,,51.60679763070256,25.176070774661817,,,18.2,24.95,,48.18430876146867,26.586086811574788,,,18.2,24.95,,58.80568947365654,24.153878212931655,,,18.2,24.95,,,,,4580.370427952135,10580.370427952137,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9522333.385156922,340047.26263370883,3255046.8146961113,0.0 
 07/17  18:30:00,,31.1,57.0,36.0,5.5,2.5,5.5,2.5,10.0,28.86268296916036,,24.873830916656352,,23.82781549196487,,24.903350916522626,,24.72787647548151,,24.5761990112819,,,41.388989109735164,29.459553754994943,,,0.0,0.0,,51.638363003211595,25.004064023493743,,,18.2,25.0,,52.818995067413525,24.86953355634617,,,18.2,25.0,,51.68618892046095,25.012606785951178,,,18.2,25.0,,48.531912063308965,26.13381230936601,,,18.2,25.0,,59.37748006484033,24.038861412095148,,,18.2,25.0,,,,,4481.946676567484,10481.946676567484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9433752.008910734,338740.06447950774,3167773.4856424527,0.0 
 07/17  18:45:00,,31.1,57.0,27.0,5.5,2.5,5.5,2.5,10.0,28.712836294032805,,24.74497412444138,,23.583935177059292,,24.79532137130776,,24.42957699984019,,24.42282549980945,,,41.63185577294121,29.303354920834504,,,0.0,0.0,,51.92595677962406,24.86487302529255,,,18.2,25.0,,52.64282704868691,24.63919329229617,,,18.2,25.0,,51.96557118846833,24.87473169960265,,,18.2,25.0,,49.14853774820118,25.814569206215328,,,18.2,25.0,,59.70759087926238,23.93365232300458,,,18.2,25.0,,,,,4477.9166462358935,10477.916646235893,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9430124.981612306,338740.06447950774,3164146.493777222,0.0 
 07/17  19:00:00,31.1,31.1,57.0,18.0,5.5,2.5,5.5,2.5,10.0,28.554227999437007,14.409138811784494,24.607527919090618,14.228874483308594,23.41692372851733,13.531986830295086,24.661749741039515,14.280061329295073,24.15544700018164,13.12713940964736,24.32020875355656,16.10915302636329,28.777154226886932,41.837114775119076,29.135049673630284,0.0,679.6774682871205,0.0,0.0,24.793891247894855,52.26061516785094,24.73453293693024,0.0,956.368914610908,18.2,25.0,23.769111311425224,52.58844518053786,24.439167314146786,0.0,730.529760604389,18.2,25.0,24.827413263646676,52.343749433774555,24.742662366409412,0.0,917.3034478705512,18.2,25.0,24.56550421524246,49.787990500082,25.519918726238657,0.0,869.8106052180798,18.2,25.0,24.526572822378782,59.863085782456814,23.843811727233966,0.0,923.4530784840617,18.2,25.0,0.0,0.0,14114.85874446183,0.0,4476.168844618019,10476.16884461802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12617.534839384087,6304.211967947567,912.5241571405047,912.5241571405046,0.0,0.0,3541.53896716887,14114.85874446183,8.688522495548506,7.22,2.2923878538289175,17656.397711630703,82.0,0.0,8.688522495548506,2.2923878538289175,14.406423677409371,0.008840095833888005,11.880253259445858,13.000716261389119,0.37275903814613576,0.008840095833888005,13.0,82.0,0.0,0.0,0.04171635871092792,7.220000000000001,1.3364480938046264,11.500036150522945,0.31057230924622753,0.008514345767830316,11.5,31.1,0.31057230924622753,0.016573610674968913,4.5,9428551.960156217,338740.06447950774,3162573.487692147,0.0 
 07/17  19:15:00,,30.675000000000004,58.5,9.0,0.0,0.0,0.0,0.0,0.0,28.10777033040813,,24.187671947375144,,22.96745492955877,,24.237951390944986,,23.632780335480298,,23.90299862886429,,,42.733908780481855,28.913581323426243,,,0.0,0.0,,52.69129870359985,24.439191567900846,,,18.2,25.0,,52.98107576223131,24.10907503453057,,,18.2,25.0,,52.817968705013335,24.442538486212456,,,18.2,25.0,,50.48789340059663,25.0706476512957,,,18.2,25.0,,60.391897559650175,23.565538173337576,,,18.2,25.0,,,,,4423.3350605193245,7423.3350605193245,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6681001.554467392,338740.06447950774,3117858.0468071895,0.0 
 07/17  19:30:00,,30.25,60.0,0.0,0.0,0.0,0.0,0.0,0.0,27.722620031340785,,23.750041150761085,,22.5411636542804,,23.78860457161274,,23.085180564259623,,23.427201943579323,,,43.14309508605402,28.619351769908835,,,0.0,0.0,,52.54530441906709,24.15051122252217,,,18.2,25.1,,52.9597373161087,23.789193246562476,,,18.2,25.1,,52.72724969444367,24.14249682621643,,,18.2,25.1,,50.89311752227718,24.556949503582196,,,18.2,25.1,,60.37673075960667,23.364013515292793,,,18.2,25.1,,,,,4365.625378322729,7365.625378322729,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6629062.840490456,338740.06447950774,3069065.36040105,0.0 
 07/17  19:45:00,,29.824999999999996,61.5,0.0,0.0,0.0,0.0,0.0,0.0,27.42028138782425,,23.478665067147652,,22.2801389946721,,23.50865072570818,,22.704381224137766,,23.16333832057134,,,42.975513809971915,28.335137690138616,,,0.0,0.0,,52.14038956040511,23.904419629157246,,,18.2,25.1,,52.89396930387201,23.521868179861052,,,18.2,25.1,,52.34617266546666,23.891631733300734,,,18.2,25.1,,51.26966084941756,24.168260277846425,,,18.2,25.1,,59.72611108223995,23.173435552224706,,,18.2,25.1,,,,,4307.621258334307,7307.621258334307,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6576859.132500876,338740.06447950774,3020301.604976005,0.0 
 07/17  20:00:00,30.0375,29.4,63.0,0.0,0.0,0.0,0.0,0.0,0.0,27.14311454889101,13.866019389305883,23.250182258601903,13.329928360326136,22.05688012261103,12.407237643703764,23.275123204582602,13.415848840737443,22.409160457285125,12.31468960208355,22.97108387143537,15.134445248067145,27.59844657461604,42.73062514684608,28.055001325343877,0.0,1260.7523778510645,0.0,0.0,23.666640105971446,51.85105473792751,23.688317113219878,0.0,857.8448063345238,18.2,25.1,22.461409425280575,53.02308922096676,23.289942838888496,0.0,640.9899132059173,18.2,25.1,23.702582473212125,52.05745346138485,23.67208803944965,0.0,814.9452438479799,18.2,25.1,22.957875645290702,51.6875216191839,23.835532708584555,0.0,744.3521758786094,18.2,25.1,23.36615569111258,58.987367156698646,23.01180345498177,0.0,829.5846598348078,18.2,25.1,0.0,0.0,13622.953121638135,0.0,4249.614881942061,7249.614881942061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12294.527696247387,5962.931279645849,810.4519202433927,810.4519202433926,0.0,0.0,3383.0665897735744,13622.953121638135,8.658670313018757,7.22,2.2582837125643733,17006.01971141171,82.0,0.0,8.658670313018757,2.2582837125643733,14.147232147870747,0.008803504474095555,11.818285733444668,12.999986379399582,0.3705044250126874,0.008803504474095555,13.0,82.0,0.0,0.0,0.03760596020347358,7.220000000000001,1.302343952540082,11.500028903053328,0.31057230924622753,0.008534506473238236,11.5,30.0375,0.31057230924622753,0.01661709849620997,4.5,6524653.393747855,338740.06447950774,2971814.711000623,0.0 
 07/17  20:15:00,,29.4,62.5,0.0,0.0,0.0,0.0,0.0,0.0,27.324068370678916,,23.577968646723978,,22.81668412662013,,23.56631405820417,,23.082868442759203,,23.028755235178878,,,42.116828675751734,27.795461778763023,,,0.0,0.0,,50.66499627963806,23.500140421272594,,,18.2,25.1,,50.54057386402834,23.087342596362397,,,18.2,25.1,,50.9763230817781,23.481097226258616,,,18.2,25.1,,49.539382137321674,23.55085507883982,,,18.2,25.1,,58.532776020280465,22.850609714948416,,,18.2,25.1,,,,,0.0,1599.9999999999998,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/17  20:30:00,,29.4,62.0,0.0,0.0,0.0,0.0,0.0,0.0,27.511416757658772,,23.8627895804867,,23.39439945047817,,23.822684842282257,,23.68329593910108,,23.13724016985513,,,41.66181683169151,27.625483069290944,,,0.0,0.0,,49.80620195284978,23.46019505654598,,,18.2,24.799999999999997,,48.79847426131006,23.141563924604366,,,18.2,24.799999999999997,,50.19845253240882,23.431559799022182,,,18.2,24.799999999999997,,47.77345192234254,23.516562373245364,,,18.2,24.799999999999997,,58.15652873478918,22.763427332718734,,,18.2,24.799999999999997,,,,,0.0,1599.9999999999998,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/17  20:45:00,,29.4,61.5,0.0,0.0,0.0,0.0,0.0,0.0,27.516786075940608,,23.92582950726422,,23.563065418790593,,23.87408338827704,,23.901583432934455,,23.165862821150245,,,41.68073387584737,27.498519817771314,,,0.0,0.0,,49.65147631465653,23.427206065323528,,,18.2,24.8,,48.323196835401724,23.169963754352413,,,18.2,24.8,,50.077981380841976,23.392663901160272,,,18.2,24.8,,47.16526268055564,23.51300855574892,,,18.2,24.8,,58.10519871161601,22.710353024680824,,,18.2,24.8,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/17  21:00:00,29.4,29.4,61.0,0.0,0.0,0.0,0.0,0.0,0.0,27.389399593445372,13.346929349388084,23.876610671819076,12.767569778807829,23.55157714814712,12.024614334072087,23.821080430671014,12.850576735204395,23.889510547330012,11.96609100246684,23.126934895718215,14.477936775648597,27.435417699430918,42.01240458613528,27.355288014395267,0.0,0.0,0.0,0.0,23.810799601573496,49.81928853957459,23.392312734115187,47.52,0.0,18.2,24.8,23.331431536009003,48.36818698208583,23.180677274194103,20.520000000000003,0.0,18.2,24.8,23.771040679858622,50.259022456187864,23.35363392636123,47.52,0.0,18.2,24.8,23.639314590531185,47.209380408693214,23.48687119933396,20.520000000000003,0.0,18.2,24.8,23.114698280475615,58.272309646212285,22.66273382688561,88.92,0.0,18.2,24.8,0.0,0.0,0.0,0.0,0.0,1600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,27.439643148315405,0.009747525550415229,13.347377834555584,27.439643148315405,0.0,0.009747525550415229,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,29.4,0.0,0.01628087814785978,11.5,29.4,0.0,0.01628087814785978,4.5,1440000.0,0.0,0.0,0.0 
 07/17  21:15:00,,28.724999999999998,65.0,0.0,0.0,0.0,0.0,0.0,0.0,27.21977271514533,,23.77071946183139,,23.48634478009896,,23.713450255628242,,23.79147867527984,,23.039072250943462,,,42.438748264855384,27.188277171611844,,,0.0,0.0,,50.14468104449499,23.27651040219829,,,18.2,24.8,,48.562711202286266,23.10695575649704,,,18.2,24.8,,50.592821373366284,23.235645028454684,,,18.2,24.8,,47.49191584265887,23.383278778077823,,,18.2,24.8,,58.593139495433746,22.555106036249992,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  21:30:00,,28.049999999999997,69.0,0.0,0.0,0.0,0.0,0.0,0.0,27.05450854525829,,23.61371760720923,,23.379193717525446,,23.555184023638787,,23.647928154421713,,22.898093699422947,,,42.8528217626062,27.025643300259315,,,0.0,0.0,,50.62167591585899,23.17631386707748,,,18.2,24.5,,48.87805938656648,23.03868105063319,,,18.2,24.5,,51.07819361342846,23.134535633780757,,,18.2,24.5,,47.90444219261889,23.2846222991085,,,18.2,24.5,,59.09645071855635,22.48592535372191,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  21:45:00,,27.375,73.0,0.0,0.0,0.0,0.0,0.0,0.0,26.895451659453656,,23.46308007551834,,23.274793799846073,,23.403960632016013,,23.512502634832497,,22.76874499454483,,,43.254169930313125,26.86295640731217,,,0.0,0.0,,51.082607087060225,23.067987730300377,,,18.2,24.5,,49.18667454250548,22.958894974224165,,,18.2,24.5,,51.54530034456547,23.025834954212623,,,18.2,24.5,,48.29659526709971,23.17586842324568,,,18.2,24.5,,59.560331750698396,22.41352616395841,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  22:00:00,27.7125,26.7,77.0,0.0,0.0,0.0,0.0,0.0,0.0,26.73643427344913,13.361110937177191,23.32977292780766,12.779994349298114,23.178413207863727,12.031697911027443,23.270919990420467,12.86318382812976,23.389110504483053,11.972309097066141,22.67027513862329,14.493651227987055,26.9765417983266,43.65984090888012,26.701538907636237,0.0,0.0,0.0,0.0,23.544322518091654,51.49454013308821,22.95715983786752,27.720000000000002,0.0,18.2,24.5,23.32968637633355,49.47359986274789,22.873419533294943,11.970000000000002,0.0,18.2,24.5,23.485878725425877,51.960305896272544,22.915007553699986,27.720000000000002,0.0,18.2,24.5,23.585254992254278,48.65710471295319,23.064258804586444,11.970000000000002,0.0,18.2,24.5,22.84404652088363,59.91618786907692,22.342638244154696,51.87000000000001,0.0,18.2,24.5,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,27.13978312832566,0.009756043364342482,13.360566710647337,27.13978312832566,0.0,0.009756043364342482,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,27.7125,0.0,0.0169587688872467,11.5,27.7125,0.0,0.0169587688872467,4.5,427500.0,0.0,0.0,0.0 
 07/17  22:15:00,,26.549999999999997,78.25,0.0,0.0,0.0,0.0,0.0,0.0,26.576544748722718,,23.21820785382855,,23.09272721792375,,23.159404486181387,,23.27871144585885,,22.591915395259125,,,44.08356471320149,26.54164081159824,,,0.0,0.0,,51.85551031898476,22.86721179309865,,,18.2,24.5,,49.742970776243375,22.800121211170943,,,18.2,24.5,,52.324542056146974,22.82440287128099,,,18.2,24.5,,48.994712991362576,22.967736206755298,,,18.2,24.5,,60.216622183967004,22.276643190068505,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  22:30:00,,26.4,79.5,0.0,0.0,0.0,0.0,0.0,0.0,26.41664499431135,,23.12044723038106,,23.012893250416603,,23.061352955958924,,23.176269443668733,,22.521623440959278,,,44.51214972046248,26.382049704624006,,,0.0,0.0,,52.17595551370779,22.782818785903448,,,18.2,24.0,,49.99638817819276,22.728564898222288,,,18.2,24.0,,52.64895150544694,22.739462375976427,,,18.2,24.0,,49.311325267331874,22.875531645712332,,,18.2,24.0,,60.48940453787039,22.21567845639823,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  22:45:00,,26.250000000000004,80.75,0.0,0.0,0.0,0.0,0.0,0.0,26.25733715609161,,23.029644967549483,,22.935413338595563,,22.970184306775934,,23.078508726527776,,22.45470925842925,,,44.9439087526248,26.22292910016156,,,0.0,0.0,,52.47657778197778,22.703705224333824,,,18.2,24.0,,50.2441179402348,22.659223148249644,,,18.2,24.0,,52.95360803572782,22.659864411107005,,,18.2,24.0,,49.61619768686462,22.78785089645322,,,18.2,24.0,,60.7511812001662,22.158660576873135,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  23:00:00,26.325000000000003,26.1,82.0,0.0,0.0,0.0,0.0,0.0,0.0,26.099102756759216,13.370398916833757,22.943523392472986,12.789282191961977,22.859806897751323,12.041063618793551,22.88377603067893,12.872473416756172,22.984941490872902,11.981691849108508,22.390884668978853,14.502986783121143,26.33740741397122,45.37749344505648,26.064942828323044,0.0,0.0,0.0,0.0,23.07795586105802,52.764178506521255,22.62907303159837,15.840000000000002,0.0,18.2,24.0,22.97521017617181,50.48748087903275,22.592113184133158,6.840000000000001,0.0,18.2,24.0,23.018679444898794,53.24486969529478,22.58481650884016,15.840000000000002,0.0,18.2,24.0,23.129607776732065,49.910502462979984,22.70452177451208,6.840000000000001,0.0,18.2,24.0,22.48978319090663,61.00275825633139,22.104782325653694,29.640000000000004,0.0,18.2,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,26.496740293143702,0.009756180305093079,13.370423251005324,26.496740293143702,0.0,0.009756180305093079,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,26.325000000000003,0.0,0.017681678482288438,11.5,26.325000000000003,0.0,0.017681678482288438,4.5,427500.0,0.0,0.0,0.0 
 07/17  23:15:00,,26.1,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.94277349721671,,22.86624315080537,,22.789799160647885,,22.806021932371685,,22.899101528904072,,22.330623243776216,,,45.79907619512972,25.909182221981933,,,0.0,0.0,,53.01177163976376,22.564093120320926,,,18.2,24.0,,50.70217686584804,22.531377582547446,,,18.2,24.0,,53.496370295226825,22.519171471945487,,,18.2,24.0,,50.170634625320034,22.629509457561998,,,18.2,24.0,,61.22679744463514,22.053705100981563,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  23:30:00,,26.1,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.789167858204976,,22.79746184871303,,22.725595635648293,,22.736612963353686,,22.82085506309164,,22.273961702179854,,,46.21761547900633,25.75630182786357,,,0.0,0.0,,53.23322957630246,22.503922908447084,,,18.2,24.1,,50.89997385800567,22.474194511803887,,,18.2,24.1,,53.72200381335575,22.45836755104277,,,18.2,24.1,,50.40908432744312,22.559647866173012,,,18.2,24.1,,61.43828778714053,22.005330299687458,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  23:45:00,,26.1,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.63905106146343,,22.73514463811168,,22.66586853702817,,22.673624345787303,,22.74878192712764,,22.220635028359535,,,46.63082009581048,25.607078780019993,,,0.0,0.0,,53.43477248790279,22.44854502282732,,,18.2,24.1,,51.084761664544345,22.42043028454639,,,18.2,24.1,,53.92768932263804,22.402359862259967,,,18.2,24.1,,50.62984780846402,22.49485110299012,,,18.2,24.1,,61.63807804689334,21.95957200948016,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/17  24:00:00,26.1,26.1,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.493105485106007,13.376191574526011,22.677794605096313,12.795047425277339,22.609893017472526,12.046791954082188,22.61563313667291,12.878242413549867,22.68213715446998,11.98741677575314,22.170369583047275,14.508831916586896,25.716024475497782,47.03654162859105,25.46217829388066,0.0,0.0,0.0,0.0,22.769161060681597,53.62101142245539,22.397326858746133,15.840000000000002,0.0,18.2,24.1,22.69778908769922,51.25862505796813,22.370051484759593,6.840000000000001,0.0,18.2,24.1,22.707973094546396,54.117840546703434,22.350553354209893,15.840000000000002,0.0,18.2,24.1,22.787718918398333,50.834953280548035,22.434970104179087,6.840000000000001,0.0,18.2,24.1,22.24889738934072,61.82706842128516,21.916325024310712,29.640000000000004,0.0,18.2,24.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,25.867523793411085,0.009756168683512794,13.376190508000217,25.867523793411085,0.0,0.009756168683512794,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,26.1,0.0,0.017857030395151827,11.5,26.1,0.0,0.017857030395151827,4.5,427500.0,0.0,0.0,0.0 
 07/18  00:15:00,,25.975,82.75,0.0,0.0,0.0,0.0,0.0,0.0,25.351729743896737,,22.62159904891376,,22.55519000946123,,22.559122928949684,,22.618111391959218,,22.1229539147528,,,47.42142951062262,25.321884264692695,,,0.0,0.0,,53.790680472848905,22.345676047752214,,,18.2,24.1,,51.41624921891774,22.31987758144993,,,18.2,24.1,,54.290207630288776,22.29869240325929,,,18.2,24.1,,51.0200458313154,22.376378226577426,,,18.2,24.1,,61.99034826100982,21.875447711177173,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  00:30:00,,25.85,83.5,0.0,0.0,0.0,0.0,0.0,0.0,25.21522227852618,,22.566276954743437,,22.50169312154016,,22.503769485107505,,22.556438308134748,,22.07818821371431,,,47.796047065945835,25.186553204233928,,,0.0,0.0,,53.95809658698577,22.296325334341176,,,18.2,24.5,,51.570643313200115,22.27175494685461,,,18.2,24.5,,54.45937022647538,22.249232480324178,,,18.2,24.5,,51.19859008982402,22.32092287022165,,,18.2,24.5,,62.14408004723371,21.836755466818452,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  00:45:00,,25.725,84.25,0.0,0.0,0.0,0.0,0.0,0.0,25.08366938490098,,22.51275884246827,,22.450052402124715,,22.450372672839308,,22.49764873845898,,22.035857536833436,,,48.15980732289248,25.05617627952234,,,0.0,0.0,,54.120177213596996,22.248984744185975,,,18.2,24.5,,51.71973181232284,22.225501680905737,,,18.2,24.5,,54.62263956470944,22.20188488210583,,,18.2,24.5,,51.36884415694591,22.268271666128577,,,18.2,24.5,,62.28899881064628,21.800070801607383,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  01:00:00,25.7875,25.6,85.0,0.0,0.0,0.0,0.0,0.0,0.0,24.95736318840811,13.366548900332365,22.461528407861906,12.785449083405528,22.40055395499736,12.037250070456402,22.399348058920364,12.86863772418341,22.441921024668538,11.977879926191367,21.995848814464548,14.499102968368314,25.151996148933,48.51153143764124,24.931258276207224,0.0,0.0,0.0,0.0,22.540540813496843,54.27526558445284,22.203716465254658,15.840000000000002,0.0,18.2,24.5,22.47687237203087,51.86255680425826,22.18118861463549,6.840000000000001,0.0,18.2,24.5,22.478153286454216,54.7785632171517,22.15668980324013,15.840000000000002,0.0,18.2,24.5,22.528529865805368,51.53015341872324,22.218382791568303,6.840000000000001,0.0,18.2,24.5,22.058212119941274,62.425460561137804,21.765496876381814,29.640000000000004,0.0,18.2,24.5,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,25.285931723107474,0.009756169282385702,13.366548900332365,25.285931723107474,0.0,0.009756169282385702,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,25.7875,0.0,0.017943374429644835,11.5,25.7875,0.0,0.017943374429644835,4.5,427500.0,0.0,0.0,0.0 
 07/18  01:15:00,,25.450000000000003,85.75,0.0,0.0,0.0,0.0,0.0,0.0,24.835568067590145,,22.410668965980893,,22.351512210071174,,22.348636751071886,,22.38745725276269,,21.95788405955485,,,48.86532454155606,24.810290223865852,,,0.0,0.0,,54.443340477356664,22.157800770651868,,,18.2,24.5,,52.01748320171278,22.136513150910893,,,18.2,24.5,,54.947780409949786,22.11072139226948,,,18.2,24.5,,51.70108184885517,22.168847530743143,,,18.2,24.5,,62.57021581067267,21.732405139014848,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  01:30:00,,25.3,86.5,0.0,0.0,0.0,0.0,0.0,0.0,24.717803391474778,,22.36021175100268,,22.30296943870369,,22.298232693847496,,22.334198827537552,,21.921708434934395,,,49.210176596547576,24.693401020397875,,,0.0,0.0,,54.61066479601324,22.1133069256265,,,18.2,24.0,,52.17134736339632,22.093102555475273,,,18.2,24.0,,55.116559614139845,22.06614615476377,,,18.2,24.0,,51.868847788790596,22.121209588950208,,,18.2,24.0,,62.70850116258205,21.700815787489667,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  01:45:00,,25.15,87.25,0.0,0.0,0.0,0.0,0.0,0.0,24.603815665513167,,22.310675428926668,,22.255343545803704,,22.24869555456528,,22.28247311089394,,21.887128267794417,,,49.546585171005404,24.580261295614978,,,0.0,0.0,,54.775500801008015,22.069846353258313,,,18.2,24.0,,52.32280180885698,22.050645188615768,,,18.2,24.0,,55.28300184592517,22.022592132659796,,,18.2,24.0,,52.03237018378919,22.075074552936467,,,18.2,24.0,,62.84100929127617,21.670581419878985,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  02:00:00,25.225,25.0,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.493375030174928,13.360761696677669,22.26225260572036,12.779688336273399,22.208749912760997,12.031523468344295,22.200252728889552,12.86287323007008,22.232316064178345,11.972155979249106,21.853989470773364,14.493263879004452,24.662640538688255,49.874998553210695,24.47059111735645,0.0,0.0,0.0,0.0,22.33595218790765,54.937171969623876,22.027368715489214,15.840000000000002,0.0,18.2,24.0,22.279643776834888,52.471454055228484,22.009090232301844,6.840000000000001,0.0,18.2,24.0,22.273954432093554,55.446316274122196,21.98000901776199,15.840000000000002,0.0,18.2,24.0,22.309111313843133,52.191487621765575,22.03032141745733,6.840000000000001,0.0,18.2,24.0,21.905177558264256,62.968291504956355,21.641573248656588,29.640000000000004,0.0,18.2,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,24.77863757824655,0.009756169256513708,13.360761696677669,24.77863757824655,0.0,0.009756169256513708,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,25.225,0.0,0.017982468834489215,11.5,25.225,0.0,0.017982468834489215,4.5,427500.0,0.0,0.0,0.0 
 07/18  02:15:00,,25.0,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.38644868953881,,22.219573194361526,,22.16672364896737,,22.15738728093412,,22.18720231958636,,21.822178127894993,,,50.19530439839368,24.364489172076663,,,0.0,0.0,,55.08011107762787,21.99205854796742,,,18.2,24.0,,52.60594330690127,21.973070774281613,,,18.2,24.0,,55.59128191178918,21.944431624926803,,,18.2,24.0,,52.33507769080209,21.99153269491232,,,18.2,24.0,,63.090744373749615,21.613713192727708,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  02:30:00,,25.0,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.28292659433702,,22.182214463943073,,22.128841653470783,,22.11971779885773,,22.146638651244167,,21.791653122338833,,,50.50761956914231,24.261705027470573,,,0.0,0.0,,55.205577700024655,21.95895049078969,,,18.2,24.0,,52.72750186571985,21.938998596373203,,,18.2,24.0,,55.7190258792519,21.911033665174898,,,18.2,24.0,,52.46456295553714,21.95504647043048,,,18.2,24.0,,63.208500718953765,21.58700266680653,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  02:45:00,,25.0,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.182781059660712,,22.14822281723121,,22.093694622295136,,22.08537361384771,,22.109158571010827,,21.76242132211365,,,50.8118384648512,24.162294716061375,,,0.0,0.0,,55.32001488580699,21.928180344725078,,,18.2,24.0,,52.84056965474071,21.907027831739395,,,18.2,24.0,,55.835783861869956,21.879957460456755,,,18.2,24.0,,52.58452373102922,21.920976369333523,,,18.2,24.0,,63.321500360858316,21.56144058822303,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  03:00:00,25.0,25.0,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.08611143171451,13.360761696677669,22.116545644450113,12.779688336273399,22.06064384764803,12.031523468344295,22.053341395713073,12.86287323007008,22.07407872856855,11.972155979249106,21.734499920099942,14.493263879004452,24.234566943812762,51.107455240058094,24.06639654729866,0.0,0.0,0.0,0.0,22.16663902999648,55.426900314951155,21.899538431465768,15.840000000000002,0.0,18.2,24.0,22.112475943095326,52.94714021482986,21.87703520017236,6.840000000000001,0.0,18.2,24.0,22.10395502233816,55.944928063116436,21.851006720180045,15.840000000000002,0.0,18.2,24.0,22.129269567602474,52.69708445228175,21.889158400382897,6.840000000000001,0.0,18.2,24.0,21.777688123111858,63.42964709827065,21.537027243877024,29.640000000000004,0.0,18.2,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,24.336382843427867,0.009756169257525612,13.360761696677669,24.336382843427867,0.0,0.009756169257525612,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,25.0,0.0,0.017973546436600697,11.5,25.0,0.0,0.017973546436600697,4.5,427500.0,0.0,0.0,0.0 
 07/18  03:15:00,,24.85,88.0,0.0,0.0,0.0,0.0,0.0,0.0,23.992865943963928,,22.08259778713579,,22.026313258525978,,22.019271821314426,,22.037977366515793,,21.7078739048743,,,51.3944401976693,23.97383859745632,,,0.0,0.0,,55.54170251646519,21.86703236680981,,,18.2,24.0,,53.05809386644819,21.84462438126475,,,18.2,24.0,,56.061280147500625,21.81845038809465,,,18.2,24.0,,52.81320581512523,21.855151063844268,,,18.2,24.0,,63.53296768605006,21.513722488258637,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  03:30:00,,24.7,88.0,0.0,0.0,0.0,0.0,0.0,0.0,23.903037240908528,,22.046580254283754,,21.99094966493198,,21.983329461058872,,22.00107607292906,,21.682454100366,,,51.672627219517466,23.88474177245638,,,0.0,0.0,,55.663802551300144,21.834997321030162,,,18.2,24.1,,53.17265935353439,21.81286748312371,,,18.2,24.1,,56.18432089799703,21.78642091140922,,,18.2,24.1,,52.93219867168575,21.822013499773217,,,18.2,24.1,,63.63178737080308,21.49141415414616,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  03:45:00,,24.549999999999997,88.0,0.0,0.0,0.0,0.0,0.0,0.0,23.816494534430223,,22.010091403999077,,21.955665920960246,,21.947007626811175,,21.964459768941747,,21.658103733849956,,,51.94224577787318,23.79889131415105,,,0.0,0.0,,55.787804652290774,21.803132803009042,,,18.2,24.1,,53.28724605918301,21.781488855936402,,,18.2,24.1,,56.30896996476644,21.75461505571864,,,18.2,24.1,,53.05057047995968,21.789435074149086,,,18.2,24.1,,63.726609678855695,21.469993393001428,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  04:00:00,24.625,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,23.732944156128852,13.360761696677669,21.973892429224893,12.779688336273399,21.92086261912197,12.031523468344295,21.911014920702797,12.86287323007008,21.92850064737843,11.972155979249106,21.634679152862805,14.493263879004452,23.86133546885788,52.20404603949773,23.715948851504784,0.0,0.0,0.0,0.0,22.028290468660877,55.91112890615887,21.771465943945977,15.840000000000002,0.0,18.2,24.1,21.973447865885042,53.40054425198794,21.75045106134558,6.840000000000001,0.0,18.2,24.1,21.96515595747182,56.43279711770028,21.723043529980245,15.840000000000002,0.0,18.2,24.1,21.98300346394126,53.16710823551873,21.757355025239757,6.840000000000001,0.0,18.2,24.1,21.670777722988266,63.81797609605856,21.44935300971186,29.640000000000004,0.0,18.2,24.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,23.949627287754296,0.009756169257488713,13.360761696677669,23.949627287754296,0.0,0.009756169257488713,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,24.625,0.0,0.017565243051097097,11.5,24.625,0.0,0.017565243051097097,4.5,427500.0,0.0,0.0,0.0 
 07/18  04:15:00,,24.275,87.75,0.0,0.0,0.0,0.0,0.0,0.0,23.652055182890013,,21.93882808709936,,21.887047897451787,,21.87602401584377,,21.893683012205024,,21.612060062746732,,,52.458923505018404,23.63560136623431,,,0.0,0.0,,56.03088277415751,21.741134811342096,,,18.2,24.1,,53.51088282407061,21.72052056478371,,,18.2,24.1,,56.55347321846691,21.692626992031947,,,18.2,24.1,,53.28022113593048,21.726520048780966,,,18.2,24.1,,63.90634294402348,21.429407128521483,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  04:30:00,,24.15,87.5,0.0,0.0,0.0,0.0,0.0,0.0,23.573482040581638,,21.90442752665356,,21.853612280132232,,21.84160197991716,,21.85937600256096,,21.590161346164365,,,52.70784822249285,23.557478440251572,,,0.0,0.0,,56.14865046024846,21.71089687993013,,,18.0,25.0,,53.62023841281829,21.690531274025016,,,18.0,25.0,,56.67246933696421,21.662311143302304,,,18.0,25.0,,53.391938447659214,21.695744006940703,,,18.0,25.0,,63.99202438010183,21.410094522184917,,,18.0,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  04:45:00,,24.025,87.25,22.25,0.0,0.0,0.0,0.0,0.0,23.509121122740478,,21.884335104126976,,21.892655188716766,,21.916960420163292,,21.8468999218872,,21.569880302896575,,,52.91273840094849,23.500873312247876,,,0.0,0.0,,56.21756206047963,21.707146946296756,,,18.0,25.0,,53.49257023730437,21.78970859396405,,,18.0,25.0,,56.41232241958241,21.837705186387726,,,18.0,25.0,,53.43263423101378,21.703776252302102,,,18.0,25.0,,64.07149637595772,21.393072780236466,,,18.0,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  05:00:00,24.0875,23.9,87.0,44.5,0.0,0.0,0.0,0.0,0.0,23.45532003969183,13.360761696677669,21.87641486436273,12.779688336273399,21.99182215200889,12.031523468344295,22.072085833422282,12.86287323007008,21.852590598359413,11.972155979249106,21.553869456291466,14.493263879004452,23.54749459647599,53.08470286476788,23.447419566305047,0.0,0.0,0.0,0.0,21.901001395560655,56.24475315621584,21.704193405178852,15.840000000000002,0.0,18.0,25.0,21.90628437957742,53.16983211265153,21.896675269472393,6.840000000000001,0.0,18.0,25.0,21.926668062336624,55.88103001852557,21.99425536535494,15.840000000000002,0.0,18.0,25.0,21.86313738375315,53.41406592986356,21.713703861258836,6.840000000000001,0.0,18.0,25.0,21.581492792024786,64.13430940223033,21.381029795620822,29.640000000000004,0.0,18.0,25.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,23.616900625585245,0.009756169257489983,13.360761696677669,23.616900625585245,0.0,0.009756169257489983,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,24.0875,0.0,0.016869725119857397,11.5,24.0875,0.0,0.016869725119857397,4.5,427500.0,0.0,0.0,0.0 
 07/18  05:15:00,,24.324999999999996,85.75,66.75,0.0,0.0,0.0,0.0,0.0,23.408706459066902,,21.89201558550468,,22.129536020826283,,22.25903183313808,,21.882465303505263,,21.544034201862978,,,53.2476046332378,23.401240091742483,,,0.0,0.0,,56.20535371848819,21.72862275282082,,,18.0,25.0,,52.73854541068827,22.032166956488492,,,18.0,25.0,,55.26213612518739,22.162551822327934,,,18.0,25.0,,53.33014632509614,21.74983956349669,,,18.0,25.0,,64.18908663165934,21.37386574576465,,,18.0,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  05:30:00,,24.75,84.5,89.0,0.0,0.0,0.0,0.0,0.0,23.370117625608195,,21.929676875172092,,22.291117334405456,,22.45180213609426,,21.933712482748337,,21.54073172170372,,,53.38518953958785,23.36396392606804,,,0.0,0.0,,56.090413267856796,21.765176848223707,,,18.0,25.0,,52.23528118646369,22.186327518610547,,,18.0,25.0,,54.6316404752134,22.333551706088,,,18.0,25.0,,53.17696217699611,21.799705909360902,,,18.0,25.0,,64.21822386640959,21.37130446947286,,,18.0,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  05:45:00,,25.175000000000004,83.25,142.5,0.0,0.0,0.0,0.0,0.0,23.350940850623,,21.991005650153678,,22.54600541363395,,22.732847556111537,,22.007692426581087,,21.54412266339614,,,53.46047227512709,23.35187743832364,,,0.0,0.0,,55.894974597688275,21.827442063161715,,,18.0,25.0,,51.44493875222972,22.490537787558324,,,18.0,25.0,,53.720757896348445,22.66995853247405,,,18.0,25.0,,52.95080342186947,21.873756113487257,,,18.0,25.0,,64.22105438081846,21.37423203972099,,,18.0,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  06:00:00,24.9625,25.6,82.0,196.0,0.0,0.0,0.0,0.0,0.0,23.367215490111434,13.37040642650232,22.065578363220844,12.789288902645417,22.862768931428366,12.041067204143534,23.05408963393161,12.872479954018793,22.09743502411873,11.981695125317378,21.554724171887898,14.502994989070817,23.374245106352383,53.42141722125678,23.343871954529565,0.0,0.0,0.0,0.0,21.969569118512823,55.65540556326292,21.90030592126859,15.840000000000002,0.0,18.0,25.0,22.457356925073512,50.479236117901195,22.81879104206387,6.840000000000001,0.0,18.0,25.0,22.624442789818872,52.69956040800933,22.988845553799248,15.840000000000002,0.0,18.0,25.0,21.980326309238357,52.67517351211612,21.962985204732245,6.840000000000001,0.0,18.0,25.0,21.545903189712686,64.19554013220358,21.384715386988763,29.640000000000004,0.0,18.0,25.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.646825694897466,8.646825694897466,0.0,0.0,82.0,0.0,8.646825694897466,0.0,23.397601849170684,0.009756169257489945,13.37040642650232,23.397601849170684,0.0,0.009756169257489945,13.0,82.0,0.0,0.0,0.0,7.220000000000001,0.0,24.9625,0.0,0.017055443592726514,11.5,24.9625,0.0,0.017055443592726514,4.5,427500.0,0.0,0.0,0.0 
 07/18  06:15:00,,26.000000000000004,80.0,249.5,0.0,0.0,0.0,0.0,0.0,23.22034255715603,,21.559619596602978,,22.08716148326453,,22.763353220355203,,21.067816309793336,,21.20969351450792,,,53.26872304115643,23.363058018870575,,,0.0,0.0,,57.00215948569746,21.98958009349208,,,18.0,24.999999999999996,,52.77412658179981,23.211798768999902,,,18.0,24.999999999999996,,53.2462423786109,23.33685880936175,,,18.0,24.999999999999996,,55.99372712897339,22.07101428971895,,,18.0,24.999999999999996,,64.90038161123746,21.40362898881835,,,18.0,24.999999999999996,,,,,3865.438473637485,4340.438473637485,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3906394.626273737,338740.06447950774,2682371.9592529736,0.0 
 07/18  06:30:00,,26.4,78.0,303.0,0.0,0.0,0.0,0.0,0.0,23.091268558536132,,21.274564746210707,,21.91523416010007,,22.732911259163828,,20.63477843607349,,20.941151630273474,,,53.074663290901704,23.322584564389867,,,0.0,0.0,,57.53211841362756,21.961207660525943,,,18.2,24.8,,53.141741138437624,23.435029716081097,,,18.2,24.8,,52.89384835360864,23.605622714086156,,,18.2,24.8,,57.332663832446194,21.910329904839465,,,18.2,24.8,,65.17221864449346,21.346202611025312,,,18.2,24.8,,,,,3902.696413014353,4377.696413014353,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3939926.771712917,338740.06447950774,2719372.480246422,0.0 
 07/18  06:45:00,,26.799999999999997,76.0,349.5,0.0,0.0,0.0,0.0,0.0,23.03221243331645,,21.183062356754682,,22.114169865370346,,22.8983567100181,,20.547911272550568,,20.80351402461643,,,52.63741045598286,23.314496542346987,,,0.0,0.0,,57.2873714304644,21.977191102013684,,,18.2,24.8,,52.281690564793614,23.746672872490002,,,18.2,24.8,,51.828588494593234,23.84771271471997,,,18.2,24.8,,57.43605435056863,21.881137703468237,,,18.2,24.8,,64.70144347270809,21.311490093394866,,,18.2,24.8,,,,,3935.090858158201,4410.090858158201,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3969081.772342381,338740.06447950774,2748094.0408941363,0.0 
 07/18  07:00:00,26.6,27.2,74.0,396.0,0.0,0.0,0.0,0.0,0.0,23.05365168007019,12.939912834426886,21.198949211941436,12.490681306547877,22.402844369343498,11.921169866783808,23.1081711114412,12.561723159170999,20.549830163647226,11.885054839587543,20.765825291562287,14.03925597163248,23.0993688072697,52.092876884798876,23.333913238452286,0.0,474.7036033883935,0.0,0.0,21.304048977877454,56.804587244725795,22.02121934235462,0.0,663.1782380298216,18.2,24.8,22.129852469519612,51.2009019536913,24.105107108503017,0.0,616.4233833382988,18.2,24.8,22.875698075244586,50.775422591495,24.076002403663114,0.0,747.216809732631,18.2,24.8,20.700084045516157,57.260715847716284,21.900348004327576,0.0,573.5466407637435,18.2,24.8,20.930046115240025,64.05033774170523,21.293456890895293,0.0,626.3022000623898,18.2,24.8,0.0,0.0,12574.953663311057,0.0,3960.908475500222,4435.908475500222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11623.439560904219,4862.48286420043,522.5331764523137,522.5331764523135,0.0,0.0,3034.5782294774913,12574.953663311057,8.73759564366631,7.219999999999999,1.976425825408447,15609.53189278855,82.0,0.0,8.73759564366631,1.976425825408447,13.386244741590444,0.008765653021296416,11.769167432778545,12.999933748868418,0.3705044250126874,0.008765653021296416,13.0,82.0,0.0,0.0,0.025027328366733805,7.219999999999999,1.2384349766807357,11.500589994438084,0.31057230924622753,0.008615107078322738,11.5,26.6,0.31057230924622753,0.01724579488305067,4.5,3992317.6279502,338740.06447950774,2774643.1457254374,0.0 
 07/18  07:15:00,,27.625,72.25,442.5,0.0,0.0,0.0,0.0,0.0,23.121135692531215,,21.26479918039506,,22.754972311009297,,23.35803211860188,,20.587538553961416,,20.761157361054643,,,51.33888231252175,23.386002327879012,,,0.0,0.0,,56.068196270617456,22.091838692710695,,,18.2,24.8,,49.91571382869892,24.521257840744735,,,18.2,24.8,,49.541940855392546,24.304777410298392,,,18.2,24.8,,56.9196195164062,21.95156988198423,,,18.2,24.8,,63.05309529797025,21.287147910624103,,,18.2,24.8,,,,,4012.6743341705496,4487.67433417055,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4038906.9007534944,338740.06447950774,2819713.705952538,0.0 
 07/18  07:30:00,,28.049999999999997,70.5,489.0,0.0,0.0,0.0,0.0,0.0,23.215411177589942,,21.349440842894488,,23.117382077757725,,23.575288364255613,,20.639601593736558,,20.761962987195027,,,50.57934196013322,23.4685417109764,,,0.0,0.0,,55.35662808011493,22.185818862524215,,,18.2,25.0,,48.664189443361415,24.96282993777307,,,18.2,25.0,,48.505683608812106,24.51153607633041,,,18.2,25.0,,56.55709786675404,22.029494044400806,,,18.2,25.0,,62.14370478203726,21.295557468933414,,,18.2,25.0,,,,,4063.28168753729,4538.28168753729,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4084453.5187835605,338740.06447950774,2863102.0882899184,0.0 
 07/18  07:45:00,,28.474999999999998,68.75,513.25,0.0,0.0,0.0,0.0,0.0,23.328881544500167,,21.44900330355521,,23.468462605384488,,23.750291216639678,,20.704562833317475,,20.770300576754785,,,49.81904929011681,23.57539325297426,,,0.0,0.0,,54.66767013868218,22.288056670384037,,,18.2,25.0,,47.499118726040074,25.367129761600392,,,18.2,25.0,,47.67029441123322,24.652453208158995,,,18.2,25.0,,56.17140014740586,22.116846430422537,,,18.2,25.0,,61.305975882062626,21.31262105497979,,,18.2,25.0,,,,,4113.296939930209,4588.296939930209,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4129467.2459371886,338740.06447950774,2905627.818494552,0.0 
 07/18  08:00:00,28.262499999999996,28.9,67.0,537.5,0.0,0.0,0.0,0.0,0.0,23.459179229115023,12.345392251024675,21.56027750839349,12.006197777445575,23.800199520889322,11.705380042977001,23.87854413169442,12.051552185070513,20.780056788916554,11.691730495238447,20.785761574934725,13.17016061186066,23.281151910934085,49.06757256707175,23.709628706860887,0.0,473.0262210031319,0.0,0.0,21.405880208809563,53.9983139749094,22.40160223546634,0.0,674.889391509029,18.2,25.0,23.285254128760208,46.432528810196885,25.756409856722495,0.0,696.1624614574321,18.2,25.0,23.6405389577979,47.02708465203946,24.752978452804918,0.0,808.8178806936633,18.2,25.0,20.677939942483,55.76595361359698,22.219748803356183,0.0,573.4535111557907,18.2,25.0,20.769795624984795,60.52848773770212,21.336747954431097,0.0,620.1664907025435,18.2,25.0,0.0,0.0,13109.422153582298,0.0,4162.455054895427,4637.455054895427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12139.461020982115,5397.3837903819585,526.7744383429919,526.7744383429919,0.0,0.0,3204.305313857753,13109.422153582298,8.795200355291325,7.22,1.9848984694737792,16313.727467440052,82.0,0.0,8.795200355291325,1.9848984694737792,13.397726895861169,0.008673754541873697,11.611964065373687,13.000137330750722,0.3705044250126874,0.008673754541873697,13.0,82.0,0.0,0.0,0.025672942105218775,7.22,1.2951604199027382,11.500315673786655,0.31057230924622753,0.008579689933329217,11.5,28.262499999999996,0.31057230924622753,0.017186278941820215,4.5,4173709.5494058845,338740.06447950774,2947055.517150902,0.0 
 07/18  08:15:00,,29.174999999999997,66.0,561.75,11.0,5.0,11.0,5.0,20.0,24.217099443956958,,22.60912099286778,,24.759338743516157,,24.74884932488119,,21.610899928540537,,21.74373028253751,,,46.82588013684224,23.95422005610496,,,0.0,0.0,,51.85839493204815,22.869442650729308,,,18.2,25.0,,45.232798410298116,26.434515438966837,,,18.2,25.0,,45.98811731218605,25.155308365513523,,,18.2,25.0,,54.17859157641526,22.6458343004377,,,18.2,25.0,,58.00819275426724,21.82975295727896,,,18.2,25.0,,,,,4262.322360993251,13012.32236099325,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11711090.124893926,341492.57276499236,3028559.564764566,0.0 
 07/18  08:30:00,,29.45,65.0,586.0,11.0,5.0,11.0,5.0,20.0,24.74294143885088,,23.49175496318326,,24.994916137749954,,24.997085728443984,,22.2464571898828,,22.81577216184339,,,46.20510260414555,24.469433874930406,,,0.0,0.0,,51.458518793647436,23.374406278944804,,,18.2,25.0,,46.615942597717535,27.098502673660395,,,18.2,25.0,,47.60651860479615,25.51274196363127,,,18.2,25.0,,54.0551986741487,23.097294960937703,,,18.2,25.0,,56.351643451302024,22.20927389537838,,,18.2,25.0,,,,,4486.680992195553,13236.680992195554,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11913012.892975997,350191.5158123437,3216396.616580502,0.0 
 07/18  08:45:00,,29.725,64.0,600.75,11.0,5.0,11.0,5.0,20.0,25.107812555985852,,23.927711506967633,,24.999070140561734,,24.99938761725626,,22.625126894029027,,23.37737069707983,,,46.21813927175679,24.794417012391104,,,0.0,0.0,,51.599757803307654,23.773704965200704,,,18.2,24.999999999999996,,47.36351216996398,27.52129114780741,,,18.2,24.999999999999996,,48.75608540315663,25.663725315072995,,,18.2,24.999999999999996,,53.92519011394266,23.4699480635665,,,18.2,24.999999999999996,,55.910449024986704,22.499483191028055,,,18.2,24.999999999999996,,,,,4637.288768817318,13387.288768817318,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12048559.891935587,354912.48152010306,3336906.323044633,0.0 
 07/18  09:00:00,29.5875,30.0,63.0,615.5,11.0,5.0,11.0,5.0,20.0,25.441248068963752,12.60401287704767,24.27598564707533,13.06940804529319,24.998886331733573,12.776823078018456,24.999154284717196,13.174444176651448,22.928851229034386,12.604816455107953,23.748572590963235,13.846060585734717,24.87727537693936,46.3132343927528,25.17007669646017,826.3525012154649,0.0,0.0,0.0,23.576143277523503,51.90401115427113,24.109839487562965,0.0,850.1435979432088,18.2,25.0,24.93805283839035,47.808619477795816,27.838085534401728,0.0,1208.3471306117765,18.2,25.0,24.936119238824656,49.65352655720534,25.750957182228284,0.0,1451.8895013854512,18.2,25.0,22.352833810371685,53.88685153612148,23.786468760156353,0.0,699.2973006547815,18.2,25.0,22.92136143310599,56.1123871172917,22.768683861686707,0.0,792.5372762472934,18.2,25.0,0.0,0.0,14608.646613809484,0.0,4739.145683005617,13489.145683005616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12588.66873657798,5822.5052104182805,1572.2315387328997,1572.2315387328995,0.0,0.0,3610.886405296525,14608.646613809484,8.89798201342663,7.219999999999999,2.0757166514367236,18219.53301910601,82.0,0.0,8.89798201342663,2.075716651436724,15.49967533052868,0.008756657125134733,11.753244982333445,12.995175245562145,0.4473484996646885,0.008756657125134733,13.0,82.0,0.0,0.0,0.07038888382317794,7.219999999999999,1.3432588789281885,11.505347269526617,0.31057230924622753,0.008557698894036445,11.5,29.5875,0.31057230924622753,0.017195003179689923,4.5,12140231.114705054,357469.25633734,3417328.5546777896,0.0 
 07/18  09:15:00,,30.425,61.5,630.25,11.0,5.0,11.0,5.0,20.0,25.78535871200286,,24.854814958361345,,24.998915814850605,,24.999007070005277,,23.47942496710101,,24.34588135605775,,,46.31363212458475,25.51937030767789,,,0.0,0.0,,51.17375869264727,24.46135640139693,,,18.2,24.999999999999996,,47.680779227997874,28.12450471603278,,,18.2,24.999999999999996,,49.923817572818095,25.837207062683614,,,18.2,24.999999999999996,,52.7331465547398,24.11635966605073,,,18.2,24.999999999999996,,55.36312869738809,23.041298304374987,,,18.2,24.999999999999996,,,,,5138.462374541068,16763.462374541064,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15087116.137086961,372217.2780992168,3755232.0371290743,0.0 
