Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/18  09:30:00,,30.85,60.0,645.0,11.0,5.0,11.0,5.0,20.0,26.131527695653745,,25.092013188437996,,25.09111102796296,,25.094119319675823,,23.88107641264116,,24.81863579508194,,,46.07279785059855,25.91057537213264,,,0.0,0.0,,51.2279850590539,24.806222959426425,,,18.2,25.1,,47.26512847130036,28.320482334013775,,,18.2,25.1,,49.84248617566889,25.88655698522429,,,18.2,25.1,,52.02020491165928,24.461349374286282,,,18.2,25.1,,55.11329702372633,23.358103268920168,,,18.2,25.1,,,,,5339.034851857337,16964.034851857337,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15267631.366671603,375982.7359400519,3923759.827733096,0.0 
 07/18  09:45:00,,31.275,58.5,651.5,11.0,5.0,11.0,5.0,20.0,26.440044866864742,,25.09844677054273,,25.098138782731517,,25.098366955436397,,24.18381914320346,,25.095614739783475,,,45.95813750161248,26.260897112631447,,,0.0,0.0,,51.7902209260171,25.058084241927634,,,18.2,25.1,,47.00447863940441,28.456712287412106,,,18.2,25.1,,49.92854056568579,25.91952151169204,,,18.2,25.1,,51.671607059164586,24.74175294237577,,,18.2,25.1,,55.91557275710399,23.590440290709147,,,18.2,25.1,,,,,5643.131632610904,17268.1316326109,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15541318.469349813,386393.268440614,4180657.2041033306,0.0 
 07/18  10:00:00,31.062500000000004,31.7,57.0,658.0,11.0,5.0,11.0,5.0,20.0,26.716482899157786,13.753265915725905,25.097932678891333,14.363857473597786,25.09825958614199,13.041229444231101,25.097937014249982,13.901233862936685,24.41062969650042,13.521605766751156,25.098475741273276,15.431370378170703,26.26835354341978,45.82914610064533,26.608635592317242,531.8724601523246,0.0,0.0,0.0,25.03580189905835,51.96005804687312,25.25542188343123,0.0,1399.750277703774,18.2,25.1,25.07160630292177,46.80225830736244,28.525075038477844,0.0,1826.856462310917,18.2,25.1,25.072357589841868,49.927260888677274,25.964104959292,0.0,2104.991130766377,18.2,25.1,23.988737554861515,51.38625044691347,24.987860618798525,0.0,823.0220734064318,18.2,25.1,24.83965190804911,57.04967621899163,23.758311410621253,0.0,1155.0384313719483,18.2,25.1,0.0,0.0,17976.154453642528,0.0,5994.614656710756,17619.614656710757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12998.511175201333,6264.663983288377,4537.36205177357,3868.8904883230057,0.0,0.0,4538.321198076981,17976.154453642528,9.160637700330147,7.219999999999999,2.2082215675900736,22514.475651719506,82.0,0.0,9.160637700330147,2.2082215675900736,18.563223570789987,0.009224144255143478,12.530792790323334,12.991097888016682,0.5992577912653789,0.008792692846774315,13.0,82.0,0.0,0.0,0.19996444069419972,7.219999999999999,1.3524824895781835,11.606736965561954,0.31057230924622753,0.008587055564908616,11.5,31.0625,0.31057230924622753,0.017182465195298577,4.5,15857653.19103968,399607.9303164556,4478307.244111632,0.0 
 07/18  10:15:00,,31.825,57.25,664.5,11.0,5.0,11.0,5.0,20.0,26.975789876626724,,25.0976720525616,,25.098257328600003,,25.097819595912544,,24.60149420295994,,25.098327690205284,,,45.49396848192695,26.90371663803858,,,0.0,0.0,,51.76750864777051,25.42433071697183,,,18.2,25.1,,46.690002928403906,28.543711714351378,,,18.2,25.1,,49.85155607764222,26.018662275644388,,,18.2,25.1,,51.05023997567184,25.201651534622147,,,18.2,25.1,,57.6478601376496,23.880399214540475,,,18.2,25.1,,,,,6210.442554767094,18210.442554767094,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16389398.299290383,405825.7924241059,4663860.784233779,0.0 
 07/18  10:30:00,,31.950000000000003,57.5,671.0,11.0,5.0,11.0,5.0,20.0,27.222111297333186,,25.097567856630782,,25.098295109346278,,25.09778014391746,,24.768467750235082,,25.0975650462391,,,45.02594731930976,27.21691806217119,,,0.0,0.0,,51.390722949301924,25.560521774117642,,,18.2,25.1,,46.644021703953065,28.50765532291891,,,18.2,25.1,,49.73424463196751,26.07325808322716,,,18.2,25.1,,50.69345734508297,25.38651113673105,,,18.2,25.1,,57.81725328479589,23.98468485048657,,,18.2,25.1,,,,,6454.844668745609,18454.84466874561,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16609360.201871047,412948.2699414939,4870493.540976093,0.0 
 07/18  10:45:00,,32.075,57.75,677.25,11.0,5.0,11.0,5.0,20.0,27.404115863032022,,25.097555504822473,,25.098335435488465,,25.097779338712417,,24.914064973183656,,25.097377228447648,,,44.60797228740067,27.558011179237578,,,0.0,0.0,,50.97621884237189,25.6774720551369,,,18.2,25.1,,46.64517991205736,28.424583911802173,,,18.2,25.1,,49.610419486571175,26.107188607010034,,,18.2,25.1,,50.36162721131401,25.549297001354645,,,18.2,25.1,,57.73185586527968,24.074979486979043,,,18.2,25.1,,,,,6639.88641389195,18639.88641389195,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16775897.772502754,417116.60846681934,5027931.956762047,0.0 
 07/18  11:00:00,32.0125,32.2,58.0,683.5,11.0,5.0,11.0,5.0,20.0,27.576706234231168,14.266084466950488,25.097587494988787,14.313816699921276,25.098369053285744,12.895701447975663,25.09778623653109,13.852582537977177,25.037019421767145,13.874938866473803,25.097289418912247,16.173055037445863,27.294680817805773,44.13751070589505,27.842196606211548,36.29965340477975,148.9955989514783,0.0,0.0,25.09759572725091,50.599807861244614,25.7683473236382,0.0,1933.7767977490719,18.2,25.1,25.09831423168012,46.68282674360319,28.301169382086613,0.0,1856.1440086413036,18.2,25.1,25.097791328768377,49.49515133737531,26.14063346056436,0.0,2232.588283577905,18.2,25.1,24.830261587036457,50.08039561854769,25.68386788727559,0.0,886.2978532503347,18.2,25.1,25.097639845951072,57.520222105830996,24.14915963220671,0.0,1758.066466618755,18.2,25.1,0.0,0.0,21218.198717588773,0.0,6777.36927708866,18777.36927708866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13536.394725940558,6513.319486020324,7204.073866679528,5714.248635258402,0.0,0.0,5475.341010254906,21218.198717588773,9.429238373981583,7.22,2.2907567611136224,26693.53972784368,82.0,0.0,9.429238373981583,2.2907567611136224,20.31806105804587,0.00959618681831982,13.126541702559516,12.993949892223446,0.7007349526103083,0.008755373814522734,13.0,82.0,0.0,0.0,0.3274587654747677,7.219999999999999,1.3524824895781835,11.801826285884538,0.31057230924622753,0.008695871249281763,11.5,32.0125,0.31057230924622753,0.017659166700315844,4.5,16899632.349379793,419841.7871601606,5148941.354945743,0.0 
 07/18  11:15:00,,32.475,57.0,689.75,8.8,4.0,8.8,4.0,16.0,27.75696874449557,,25.097771773367647,,25.098486959747508,,25.097924064206577,,25.06549227596364,,25.0975423923579,,,43.557281861783856,28.11471625096102,,,0.0,0.0,,50.07090913476232,25.831972518196025,,,18.2,25.1,,46.55578821709709,28.12733178357014,,,18.2,25.1,,49.178064987790506,26.151298857801724,,,18.2,25.1,,49.7623396015262,25.78649851557068,,,18.2,25.1,,57.10660595101099,24.17997334198007,,,18.2,25.1,,,,,6642.219807905656,18267.219807905654,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16440497.827115089,408020.71800389193,5039127.901837309,0.0 
 07/18  11:30:00,,32.75,56.0,696.0,8.8,4.0,8.8,4.0,16.0,27.818851929635738,,24.839111573070962,,24.85908132279805,,24.841737877891866,,24.83367231219242,,24.82457610942739,,,43.28404898276689,28.379568892815296,,,0.0,0.0,,49.95757090815685,25.902459966843114,,,18.2,24.8,,46.83173208040823,27.940306408261083,,,18.2,24.8,,49.24820900208607,26.1777624177864,,,18.2,24.8,,49.74029258738161,25.878294146345386,,,18.2,24.8,,56.99465151541686,24.22637455398857,,,18.2,24.8,,,,,7506.897248102353,19131.897248102352,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,17218707.523292117,462372.35888127796,5762985.95713695,0.0 
 07/18  11:45:00,,33.025,55.0,694.5,8.8,4.0,8.8,4.0,16.0,27.921270637991142,,24.80336001971279,,24.808368160203685,,24.804119897583295,,24.802672923340147,,24.799696890280586,,,42.5697253845939,28.592073213022402,,,0.0,0.0,,49.40126057524306,25.918022393817516,,,18.2,24.8,,46.82126902533008,27.691051153008942,,,18.2,24.8,,48.86456611868232,26.156953371307967,,,18.2,24.8,,49.25427675262916,25.907442545990648,,,18.2,24.8,,56.22581720800681,24.228604903867375,,,18.2,24.8,,,,,7088.38211638497,18713.38211638497,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16842043.904746473,427683.4097998542,5421011.287672729,0.0 
 07/18  12:00:00,32.8875,33.3,54.0,693.0,8.8,4.0,8.8,4.0,16.0,28.008808437584843,14.084465402618921,24.798783460218495,13.633590913754258,24.800302031462284,12.73845970419451,24.799001870064583,13.43669145417702,24.798756771716814,13.56433104611585,24.797680881598072,15.634781017194209,27.876474937426824,41.8397042317077,28.785077665059095,0.0,827.7313949950549,0.0,0.0,24.88475670659247,48.96068048202077,25.946421387121863,0.0,2204.502910945671,18.2,24.8,24.891559618552883,46.83233071175829,27.44609590585574,0.0,1637.0175263167403,18.2,24.8,24.88569592743658,48.55624726567627,26.155261189035098,0.0,2348.1523930911944,18.2,24.8,24.87514857080325,48.85240945741888,25.942962671291323,0.0,1001.6163373031291,18.2,24.8,24.879874068415987,55.507647086393376,24.24160003705188,0.0,1968.2487077298501,18.2,24.8,0.0,0.0,23026.540245471177,0.0,7287.057282566185,18912.057282566184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13900.964782299045,6757.587928974305,8636.053021009266,6838.122512248181,0.0,0.0,6058.131952032151,23026.540245471177,9.59978842890574,7.22,2.308422249602475,29084.672197503325,82.0,0.0,9.59978842890574,2.308422249602475,21.217500102362074,0.009663789340995859,13.222886535468433,12.996459420381846,0.7527583238437051,0.008721669002389378,13.0,82.0,0.0,0.0,0.40365653128240486,7.22,1.3524824895781835,11.927104955310327,0.31057230924622753,0.008764042305568076,11.5,32.8875,0.31057230924622753,0.017880042885518598,4.5,17020851.554309566,441352.4663669224,5586149.880668755,0.0 
 07/18  12:15:00,,33.3,54.0,691.5,4.4,2.0,4.4,2.0,8.0,28.133872437190202,,24.79853924670765,,24.799046211993407,,24.798616977297808,,24.79858631182827,,24.79819164262084,,,41.08890021007788,28.953328686828517,,,0.0,0.0,,48.300790466190215,25.904124027496426,,,18.2,24.8,,46.53707145642981,27.149769913734605,,,18.2,24.8,,47.99063943115352,26.087229009835422,,,18.2,24.8,,48.19738260918916,25.911125887028838,,,18.2,24.8,,54.6497063694632,24.173598139936114,,,18.2,24.8,,,,,6646.673016011254,17146.673016011253,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15432005.714410126,402510.1187856614,5048646.388350577,0.0 
 07/18  12:30:00,,33.3,54.0,690.0,4.4,2.0,4.4,2.0,8.0,28.349617643919085,,24.976870397024967,,24.969991386964683,,24.975995369343426,,24.883770045651833,,24.988537668551512,,,40.089667248651715,29.130391326041273,,,0.0,0.0,,47.30644917712098,25.906845920877856,,,18.2,25.0,,45.88603604187093,26.915284578624153,,,18.2,25.0,,47.0663835151148,26.066854416705187,,,18.2,25.0,,47.420739006266274,25.915859441881793,,,18.2,25.0,,53.470238538893774,24.16792355075741,,,18.2,25.0,,,,,6064.432566966451,16564.43256696645,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14907989.310269807,375876.4710541737,4551263.631941743,0.0 
 07/18  12:45:00,,33.3,54.0,687.25,4.4,2.0,4.4,2.0,8.0,28.5188717450014,,24.996243638588464,,24.994878781377686,,24.99608734581665,,24.93608815844292,,24.9978248860485,,,39.32763588465982,29.349071353543962,,,0.0,0.0,,46.85053516734538,25.94774957547325,,,18.2,25.0,,45.681502067846,26.752584850594737,,,18.2,25.0,,46.65924700367607,26.08759318334669,,,18.2,25.0,,46.867508637346816,25.943052094512858,,,18.2,25.0,,52.87359616483703,24.205655981199794,,,18.2,25.0,,,,,6316.600844814747,16816.600844814748,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15134940.760333272,388239.6871930157,4765851.865866367,0.0 
 07/18  13:00:00,33.3,33.3,54.0,684.5,4.4,2.0,4.4,2.0,8.0,28.669780925815996,13.442412874816622,24.998701962763747,12.947254357038846,24.998626821072857,12.512867956337159,24.9986998588005,12.875086275984163,24.98663148889963,12.903937172589407,24.998648850098117,14.81474097081912,28.41803568798167,38.6665679535577,29.522636434918848,0.0,1011.9859150447592,0.0,0.0,24.942588811271207,46.59895446906797,25.97733441464717,0.0,1941.8881272307972,18.2,25.0,24.94063580035216,45.654173880795035,26.645731462586994,0.0,1195.8771679591543,18.2,25.0,24.942349887814594,46.44930288399537,26.10067564200827,0.0,2010.006139057859,18.2,25.0,24.901269001205662,46.50031309244416,26.02033419177247,0.0,902.9843056279137,18.2,25.0,24.945800761829744,52.41666539479412,24.22016748753501,0.0,1428.2217122329512,18.2,25.0,0.0,0.0,20236.947594232104,0.0,6188.583277969203,16688.583277969203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13972.313511682596,6884.2589087411325,5686.438624319175,4806.563009843219,0.0,0.0,5284.073508267584,20236.947594232104,9.311281910341055,7.22,2.308422249602475,25521.02110249969,82.0,0.0,9.311281910341055,2.308422249602475,19.97395470270899,0.009331807757896705,12.690622021787867,13.018777652806271,0.6133322520008635,0.00876806773329241,13.0,82.0,0.0,0.0,0.25175698586720896,7.22,1.3524824895781835,11.944156092637638,0.31057230924622753,0.008767505040612971,11.5,33.3,0.31057230924622753,0.017812792157579468,4.5,15019724.950172283,381972.99929378135,4656902.743604613,0.0 
 07/18  13:15:00,,33.3,54.5,681.75,8.8,4.0,8.8,4.0,16.0,28.752397311804053,,24.998811664992978,,24.998952992284583,,24.998832220850378,,24.99723019805657,,24.998298381155585,,,38.28353514161486,29.723481786832505,,,0.0,0.0,,46.880617769981,26.053297473532858,,,18.2,25.0,,46.11773080729853,26.6086450819569,,,18.2,25.0,,46.7648290315316,26.16432740943386,,,18.2,25.0,,46.757615238085464,26.19122099726447,,,18.2,25.0,,52.41678706908037,24.309968514543314,,,18.2,25.0,,,,,6769.079303439404,18019.079303439405,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16217171.373095464,410565.0520973181,5150757.113724256,0.0 
 07/18  13:30:00,,33.3,55.0,679.0,8.8,4.0,8.8,4.0,16.0,29.08459447784178,,25.483435735035442,,25.445619074535433,,25.48303394541339,,25.341138913436644,,25.400218488712284,,,37.58184918662482,29.854999391652274,,,0.0,0.0,,46.22242606891629,26.097176152015685,,,18.2,25.5,,45.65681935858074,26.556348085269104,,,18.2,25.5,,46.12562182997773,26.193227704536042,,,18.2,25.5,,46.38781620570151,26.36532036183816,,,18.2,25.5,,51.826980461493015,24.33809123771146,,,18.2,25.5,,,,,5947.782348430705,17197.782348430705,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15478004.113587635,368464.9671903488,4453689.939123396,0.0 
 07/18  13:45:00,,33.3,55.5,669.5,8.8,4.0,8.8,4.0,16.0,29.251449672534612,,25.498285693719488,,25.497522992334012,,25.498283458895347,,25.49100739246722,,25.49780687671889,,,37.635342166925206,30.095141378413093,,,0.0,0.0,,46.74596852355199,26.221897451856524,,,18.2,25.5,,46.16115020842571,26.596357519025684,,,18.2,25.5,,46.66559793367651,26.29912238299135,,,18.2,25.5,,46.456301708443334,26.642389117921066,,,18.2,25.5,,52.186240486702154,24.448098806665232,,,18.2,25.5,,,,,6575.484727113808,17825.484727113806,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16042936.254402427,393219.4504384135,4993867.596690124,0.0 
 07/18  14:00:00,33.3,33.3,56.0,660.0,8.8,4.0,8.8,4.0,16.0,29.39413755573487,13.290115345038842,25.49854489459884,13.173116988705726,25.4985212443376,12.963536704445247,25.49856025842417,13.144412673798334,25.497370445925053,13.075879062014922,25.498316130218296,14.879769594011151,29.12064475447883,37.77783689511327,30.264001157167286,0.0,1048.1908130427441,0.0,0.0,25.369769497086686,47.18995460107773,26.29271832342902,0.0,2029.0308135759426,18.2,25.5,25.360154075872906,46.662378645925784,26.593116135688046,0.0,1052.8070629835383,18.2,25.5,25.369677470895823,47.133659676004704,26.34881299898041,0.0,2049.856857612881,18.2,25.5,25.331686737471372,46.66990046797391,26.906621115405724,0.0,1042.0607052563334,18.2,25.5,25.348659969201265,52.77643874368662,24.503868361054572,0.0,1611.393160311203,18.2,25.5,0.0,0.0,20683.189473845072,0.0,6446.7011152956975,17696.7011152957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14223.499927149638,6855.56625420128,5958.454089500479,5119.984586634439,0.0,0.0,5412.669334131726,20683.189473845072,9.357432836441243,7.219999999999999,2.308422249602475,26095.8588079768,82.0,0.0,9.357432836441243,2.308422249602475,20.277878126759695,0.009249051939505763,12.547367055248117,12.975872242006202,0.6146850004913641,0.008722423858218139,13.0,82.0,0.0,0.0,0.2696086186449899,7.22,1.3524824895781835,12.049755092275939,0.31057230924622753,0.008847440404268554,11.5,33.3,0.31057230924622753,0.018249152887623552,4.5,15927031.003766127,383886.8431557996,4887294.953336439,0.0 
 07/18  14:15:00,,33.3,54.5,650.5,11.0,5.0,11.0,5.0,20.0,29.523041417091306,,25.49830115525946,,25.498392007154063,,25.49832354200758,,25.497949319527855,,25.498111524714638,,,37.899280025288526,30.425534222465654,,,0.0,0.0,,47.69918145219996,26.380525362136197,,,18.2,25.5,,47.23698495481551,26.611032256063677,,,18.2,25.5,,47.675388314680404,26.414406042525396,,,18.2,25.5,,46.88724819795934,27.20529330239186,,,18.2,25.5,,53.526900367939355,24.590776587903107,,,18.2,25.5,,,,,6588.314248886175,18088.314248886174,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16279482.823997557,393775.31338140945,5004858.303342259,0.0 
 07/18  14:30:00,,33.3,53.0,641.0,11.0,5.0,11.0,5.0,20.0,29.23447312335267,,24.88931057651,,24.828415842529864,,24.90846592978478,,24.8334263866518,,24.91626769225849,,,38.97566778985674,30.55315513318641,,,0.0,0.0,,48.991816561076575,26.43782414000184,,,18.2,24.799999999999997,,48.66109351595925,26.606573793702765,,,18.2,24.799999999999997,,48.97353853124893,26.4483550904699,,,18.2,24.799999999999997,,47.989974430557176,27.49058955204785,,,18.2,24.799999999999997,,54.89037567452544,24.634964263034227,,,18.2,24.799999999999997,,,,,8321.630364073166,19821.630364073164,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,17839467.327665847,521370.1939775855,6437247.926414374,0.0 
 07/18  14:45:00,,33.3,51.5,625.25,11.0,5.0,11.0,5.0,20.0,29.169666097399045,,24.79834045099361,,24.798323373540413,,24.798395886345503,,24.798213372571034,,24.79782890255697,,,39.03683900677411,30.521088075183336,,,0.0,0.0,,48.90155440211091,26.353911945585395,,,18.2,24.8,,48.47823156180757,26.46040967676787,,,18.2,24.8,,48.97590152693909,26.33886993441642,,,18.2,24.8,,47.517875230372375,27.63116558186685,,,18.2,24.8,,54.87763281236431,24.561527932067577,,,18.2,24.8,,,,,7387.123378096805,18887.123378096803,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16998411.040287126,447785.5835567614,5669776.249456475,0.0 
 07/18  15:00:00,33.3,33.3,50.0,609.5,11.0,5.0,11.0,5.0,20.0,29.111887525463228,13.76695680965094,24.79789569587635,13.411678901142693,24.798023207913133,13.276761583276969,24.797927769271467,13.427239613055637,24.797784143143137,13.0209052999483,24.797389949691553,15.188027965917225,29.259767040826564,38.89852141502412,30.530024025688764,0.0,1930.277958591045,0.0,0.0,24.995961969659852,48.665741665178636,26.328435576117773,0.0,2470.255527197304,18.2,24.8,24.98078860778437,48.35584805442441,26.37693569157754,0.0,1178.3456607140965,18.2,24.8,25.000778281852334,48.77655051343013,26.287083026067886,0.0,2423.1332809737505,18.2,24.8,24.981843305473454,47.122252746880214,27.82768233994061,0.0,1527.626233746563,18.2,24.8,25.002399517305413,54.56165055374622,24.545676741953244,0.0,2169.688135734218,18.2,24.8,0.0,0.0,24048.68680850332,0.0,7710.265933306301,19210.265933306302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13630.06182560739,6922.567719106914,9974.934885124509,8244.353662734433,0.0,0.0,6399.390982467836,24048.68680850332,9.705524566001538,7.219999999999999,2.308422249602475,30448.077790971158,82.0,0.0,9.705524566001538,2.308422249602475,22.339569075498908,0.00949308305319984,12.932833032414567,12.993865077666506,0.797115809255336,0.008652307850338076,13.0,82.0,0.0,0.0,0.4792969234523228,7.219999999999999,1.3524824895781835,11.803043039782864,0.31057230924622753,0.008677405234534474,11.5,33.3,0.31057230924622753,0.0172378893531238,4.5,17289239.33997567,482465.07503067714,5925925.057671105,0.0 
 07/18  15:15:00,,33.449999999999996,50.25,593.75,11.0,5.0,11.0,5.0,20.0,29.125977585946035,,24.798021693353146,,24.798171383746183,,24.7980450011288,,24.79791847631486,,24.79761092896737,,,38.607193668761916,30.520752302700032,,,0.0,0.0,,48.62954439198624,26.309858119243174,,,18.2,24.8,,48.44135482496142,26.304629237506024,,,18.2,24.8,,48.774752455119206,26.241561118662712,,,18.2,24.8,,46.95732755956185,28.024305929113456,,,18.2,24.8,,54.463310890980466,24.52540550844939,,,18.2,24.8,,,,,7514.562300875587,18514.562300875587,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16663106.07078803,462875.8906748124,5769380.972839327,0.0 
 07/18  15:30:00,,33.599999999999994,50.5,578.0,11.0,5.0,11.0,5.0,20.0,28.994944251418545,,24.546596252907324,,24.545611651844382,,24.545254168315495,,24.564377909572567,,24.529630943520548,,,38.828080366605654,30.518360995822494,,,0.0,0.0,,49.11081444531122,26.285312578902452,,,18.2,24.5,,49.013763324230496,26.237939137728585,,,18.2,24.5,,49.29259308575739,26.197116781085366,,,18.2,24.5,,47.26547256477486,28.191157000404097,,,18.2,24.5,,54.90846662416116,24.517706365087722,,,18.2,24.5,,,,,8447.607830814797,19447.6078308148,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,17502847.047733318,537765.6369188258,6534232.203540603,0.0 
 07/18  15:45:00,,33.75,50.75,552.5,11.0,5.0,11.0,5.0,20.0,28.9363995893153,,24.505431442101532,,24.50514308659923,,24.504977868893423,,24.51103665711985,,24.500621783814594,,,38.776791531613405,30.454777162110915,,,0.0,0.0,,49.07891540366989,26.22021803488386,,,18.2,24.5,,49.051129902706535,26.128420778225323,,,18.2,24.5,,49.289549210888985,26.108006886303496,,,18.2,24.5,,47.13703892208485,28.28470654009349,,,18.2,24.5,,54.750411784786145,24.469933882570462,,,18.2,24.5,,,,,8007.6855831849925,19007.685583184993,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,17106917.02486649,489117.96608431655,6186949.851508288,0.0 
 07/18  16:00:00,33.675,33.9,51.0,527.0,11.0,5.0,11.0,5.0,20.0,28.862001467963466,13.535457745320855,24.499183981584054,13.162123429313763,24.499185365168586,13.140173255333895,24.499085323086284,13.222288298915782,24.500863479913175,12.571275070439327,24.49785606997939,14.857415991030827,28.979830723660836,38.758210215148715,30.397301365199677,0.0,2403.5158950354207,0.0,0.0,24.587308342486516,49.00861687381984,26.169501666811154,0.0,2596.8180633776265,18.2,24.5,24.587027871839595,49.0455796656275,26.03882143490477,0.0,1170.4284226867014,18.2,24.5,24.586840590355997,49.24814472282882,26.036000457834078,0.0,2483.262871787719,18.2,24.5,24.593549130730114,46.96353415471349,28.368498029050766,0.0,1894.809113768867,18.2,24.5,24.581429931570476,54.55987215225863,24.443008424075682,0.0,2327.6193903779595,18.2,24.5,0.0,0.0,25627.3070057448,0.0,8223.662646577752,19223.66264657775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13623.881404142005,7045.809436396718,11518.04226898631,9581.522531323964,0.0,0.0,6904.198044510764,25627.3070057448,9.868814978814807,7.22,2.308422249602475,32531.505050255564,82.0,0.0,9.868814978814807,2.308422249602475,22.970374976656025,0.009477286365173341,12.908320946459611,13.000140365536744,0.8838360138129565,0.00861145368119292,13.0,82.0,0.0,0.0,0.562049985924242,7.219999999999999,1.3524824895781835,11.788225311620762,0.31057230924622753,0.008656539600093393,11.5,33.675,0.31057230924622753,0.01705197452431629,4.5,17301296.381919976,505897.2422955543,6364549.932350533,0.0 
 07/18  16:15:00,,33.474999999999994,52.75,501.5,11.0,5.0,11.0,5.0,20.0,28.887554260343343,,24.49844696346892,,24.498514633219994,,24.498441278233358,,24.49903671239817,,24.497988936094597,,,38.53193758141272,30.321270492992642,,,0.0,0.0,,49.152259156397676,26.082033489291938,,,18.2,24.5,,49.25217277121644,25.929909901969026,,,18.2,24.5,,49.42254925868559,25.935476739789525,,,18.2,24.5,,46.99488483135789,28.405472743530115,,,18.2,24.5,,54.679110712008274,24.401564013655403,,,18.2,24.5,,,,,7631.370052159854,17631.370052159855,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15868233.046943868,462135.02956748096,5875248.810102498,0.0 
 07/18  16:30:00,,33.05,54.5,476.0,11.0,5.0,11.0,5.0,20.0,29.06339658903192,,24.762537023182198,,24.76506645416298,,24.764804355399303,,24.74491418437242,,24.780093077485407,,,38.046237495190965,30.269239239609178,,,0.0,0.0,,48.95513361435894,26.000602318163484,,,18.2,24.8,,49.12608513106876,25.83592210412883,,,18.2,24.8,,49.25435996717695,25.848698070916914,,,18.2,24.8,,46.71719224662193,28.429915242351587,,,18.2,24.8,,54.53211486398405,24.38052629816572,,,18.2,24.8,,,,,6591.220691985254,16591.220691985254,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14932098.62278673,400515.20431343577,5000734.211199404,0.0 
 07/18  16:45:00,,32.625,56.25,435.25,11.0,5.0,11.0,5.0,20.0,29.09496782658291,,24.793710417590162,,24.79439010738536,,24.7942383016728,,24.78859963242663,,24.79652658750614,,,38.283934302851065,30.26898618779275,,,0.0,0.0,,49.332821127279786,25.953346553916493,,,18.2,24.8,,49.57817503299428,25.789751190236945,,,18.2,24.8,,49.67489070990721,25.80526451188374,,,18.2,24.8,,46.79917349855642,28.443626146384958,,,18.2,24.8,,55.11420066426259,24.406916745505377,,,18.2,24.8,,,,,6953.988193779584,16953.988193779584,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15258589.374401625,425438.5987157744,5302301.568411962,0.0 
 07/18  17:00:00,32.8375,32.2,58.0,394.5,11.0,5.0,11.0,5.0,20.0,29.12625626372863,13.443617463463696,24.79780091584903,13.38270559109574,24.797967273892244,13.446559575911461,24.797897426408788,13.483044535197495,24.796768060858696,12.603178025602254,24.798005682815518,15.07904203050457,29.043043734921703,38.623220575694816,30.225876277574372,0.0,1755.1317816179699,0.0,0.0,24.713123830022575,49.74021532438112,25.875586348828744,0.0,2117.126137265488,18.2,24.8,24.713984617165142,50.03774755623994,25.720961593934366,0.0,917.4439884240237,18.2,24.8,24.713845340428563,50.114900186638366,25.737149303391462,0.0,1976.3375165954988,18.2,24.8,24.707329647513976,46.927651525225365,28.39719966974012,0.0,1880.6726317411137,18.2,24.8,24.718153570975414,55.7000806475462,24.408743368502915,0.0,1759.997202077987,18.2,24.8,0.0,0.0,22468.155013436583,0.0,6643.627096275663,16643.62709627566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13836.469113497176,6748.639171043476,8040.9845724291445,6851.441196502475,0.0,0.0,5894.360444518617,22468.155013436583,9.542036754323176,7.219999999999999,2.308422249602475,28362.515457955204,82.0,0.0,9.542036754323176,2.308422249602475,21.59684067828283,0.009345062105211724,12.69699261768842,13.009522801276862,0.7227324554274815,0.008699176641945703,13.0,82.0,0.0,0.0,0.3721015182205478,7.219999999999999,1.3524824895781835,11.901936291514136,0.31057230924622753,0.00875964692813105,11.5,32.8375,0.31057230924622753,0.017804928787058784,4.5,14979264.386648096,407002.1688210448,5041413.010553162,0.0 
 07/18  17:15:00,,32.075,58.25,353.75,11.0,5.0,11.0,5.0,20.0,29.122204060193898,,24.79821374118715,,24.798281027751383,,24.798224976714888,,24.79820283138654,,24.797974666118847,,,39.005891529610324,30.172977284923444,,,0.0,0.0,,50.08330528014008,25.793868477948845,,,18.2,24.8,,50.41211305107255,25.650392161914958,,,18.2,24.8,,50.47800510500402,25.668571615150725,,,18.2,24.8,,47.03587820517689,28.31263229635805,,,18.2,24.8,,56.18344092412312,24.4050057331389,,,18.2,24.8,,,,,6582.567093030543,16582.567093030542,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14924310.383727489,404447.96705165104,4989013.209401948,0.0 
 07/18  17:30:00,,31.950000000000003,58.5,313.0,11.0,5.0,11.0,5.0,20.0,29.24405338827046,,25.07028090342395,,24.82358343856608,,25.071991547944716,,25.051662548200422,,25.08352295334979,,,38.92451552946995,30.099753473032223,,,0.0,0.0,,49.947338945008354,25.70307850207257,,,18.2,25.1,,50.78398161712499,25.57388334406151,,,18.2,25.1,,50.351833896715334,25.593294177555777,,,18.2,25.1,,46.7777098407694,28.187104822746026,,,18.2,25.1,,56.16000931653997,24.39631104232909,,,18.2,25.1,,,,,5760.659400046654,15760.659400046654,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14184593.460041989,367354.2632454752,4286389.989522624,0.0 
 07/18  17:45:00,,31.825,58.75,254.5,11.0,5.0,11.0,5.0,20.0,29.24572513394021,,25.095384223632024,,24.78017722166932,,25.09564726918788,,25.091387750295684,,25.096845680312587,,,39.34919807555185,30.057530350360835,,,0.0,0.0,,50.43147016309237,25.631967121448028,,,18.2,25.1,,51.21780668256456,25.491979204912464,,,18.2,25.1,,50.84284553493663,25.5498449226616,,,18.2,25.1,,47.01397736295126,27.941072730017495,,,18.2,25.1,,56.795872142731504,24.427408422381024,,,18.2,25.1,,,,,6065.222937731119,16065.22293773112,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14458700.643958006,381059.04310362943,4546792.393580488,0.0 
 07/18  18:00:00,31.887500000000003,31.7,59.0,196.0,11.0,5.0,11.0,5.0,20.0,29.255247272433866,13.953643068032072,25.098090116944828,13.988269199741248,24.707025067987843,13.970089431279344,25.09810392438536,14.111752710492478,25.09766321776201,12.942072469365776,25.098000976632996,15.815782377388544,29.216807463709607,39.802057790888185,29.974883288266266,0.0,1070.8376812111628,0.0,0.0,25.01549224629699,50.97774721904642,25.55149951325602,0.0,1681.1355329443957,18.2,25.1,24.777266688993656,51.671649833489106,25.402779826003858,0.0,806.8663793332087,18.2,25.1,25.01599192955821,51.38154485445292,25.485050085526623,0.0,1584.5124156888992,18.2,25.1,25.00972908691116,47.39463274909716,27.69539016823867,0.0,1581.3857863700366,18.2,25.1,25.01908606910355,57.43521760608673,24.427835614442092,0.0,1507.9299505001181,18.2,25.1,0.0,0.0,19632.76456417943,0.0,5756.346215188305,15756.346215188305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13621.242521485437,6462.980327348481,5444.407394532779,4585.545123543351,0.0,0.0,5028.725799890931,19632.76456417943,9.248806219583845,7.219999999999999,2.308422249602475,24661.490364070363,82.0,0.0,9.248806219583845,2.308422249602475,19.90342826312378,0.009351775496824465,12.707780368164519,13.023075265069883,0.5848341884243871,0.008777153215315811,13.0,82.0,0.0,0.0,0.24134558886230612,7.22,1.3524824895781835,11.840929955197463,0.31057230924622753,0.008744133425788442,11.5,31.887500000000003,0.31057230924622753,0.017879708590883944,4.5,14180711.593669474,368645.09929329384,4281217.287102291,0.0 
 07/18  18:15:00,,31.424999999999997,60.0,137.5,5.5,2.5,5.5,2.5,10.0,29.189614099071235,,25.09920899228861,,24.24235388874116,,25.09850397666591,,25.098982942929315,,24.890118490149547,,,40.22850858777777,29.84199771009374,,,0.0,0.0,,51.05170009864324,25.299355512062665,,,18.2,25.1,,52.469659224179395,25.150343723942207,,,18.2,25.1,,51.467795655190784,25.24072109153738,,,18.2,25.1,,47.22234081462968,27.253276504190456,,,18.2,25.1,,58.248017654641814,24.20709608006708,,,18.2,25.1,,,,,4909.765180962139,10909.765180962138,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9818788.662865926,340930.21210425935,3547009.2434877763,0.0 
 07/18  18:30:00,,31.15,61.0,79.0,5.5,2.5,5.5,2.5,10.0,28.988703730361813,,24.790752566610173,,23.836668512853123,,24.78874153337783,,24.816434596040025,,24.63689533861077,,,40.80625552583228,29.701061920733405,,,0.0,0.0,,51.62737553271248,25.13281592581854,,,18.2,24.8,,52.59695450868093,24.88637030308332,,,18.2,24.8,,52.05227276937198,25.085589184457508,,,18.2,24.8,,47.60547342588777,26.784932254685327,,,18.2,24.8,,58.98667233758452,24.092460779625426,,,18.2,24.8,,,,,5002.589360142294,11002.589360142294,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9902330.424128065,346191.420016655,3625289.7968375203,0.0 
 07/18  18:45:00,,30.875000000000004,62.0,59.25,5.5,2.5,5.5,2.5,10.0,28.86024533070391,,24.687395939962958,,23.597209426642863,,24.684444279757404,,24.76257950471865,,24.470444689033446,,,41.04050992244792,29.520913426894523,,,0.0,0.0,,51.69934696338269,24.9417100277072,,,18.2,24.8,,52.44655022821545,24.655129162668004,,,18.2,24.8,,52.1229956452583,24.89568434673569,,,18.2,24.8,,47.61625699979568,26.427189613248643,,,18.2,24.8,,59.37028110784066,23.984821319763793,,,18.2,24.8,,,,,4709.1326140316205,10709.13261403162,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9638219.352628458,338740.06447950774,3368630.0808750615,0.0 
 07/18  19:00:00,31.012500000000003,30.6,63.0,39.5,5.5,2.5,5.5,2.5,10.0,28.7273467298372,14.303430081705288,24.631325153280525,14.149618886875714,23.423036275928784,13.484127635581315,24.63028863123045,14.273125244708538,24.629558849181148,12.958193338824216,24.368547753636005,16.06310843784582,28.94147747249354,41.19019303994081,29.34642933472693,0.0,776.5112569048852,0.0,0.0,24.802170663035568,51.78752780345574,24.782692891567766,0.0,1002.9422557273612,18.2,24.8,23.774817026041482,52.45914785619089,24.446956301117716,0.0,729.8718246923897,18.2,24.8,24.800494605257896,52.20033424178266,24.738204977580942,0.0,949.0786911236007,18.2,24.8,24.826888973217283,48.04596143202649,26.078473940909202,0.0,969.5587847927295,18.2,24.8,24.591501567857442,59.5356524711111,23.89236731695108,0.0,927.4140899832598,18.2,24.8,0.0,0.0,15370.12488728216,0.0,4678.209605204361,10678.20960520436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13361.778550823861,6207.226407685903,1423.0057065051362,1223.228249006472,0.0,0.0,3856.035692814135,15370.12488728216,8.808078489544625,7.22,2.308422249602475,19226.160580096293,82.0,0.0,8.808078489544625,2.308422249602475,15.086655064948669,0.009034029962574104,12.188880106949219,13.0157055652324,0.3861138415155992,0.008836728413896386,13.0,82.0,0.0,0.0,0.06372126473632236,7.22,1.3524824895781835,11.757939368755363,0.31057230924622753,0.008711807544290018,11.5,31.012500000000003,0.31057230924622753,0.01784320737147213,4.5,9610388.644683924,338740.06447950774,3340799.3729305277,0.0 
 07/18  19:15:00,,30.300000000000004,64.0,19.75,0.0,0.0,0.0,0.0,0.0,28.291559132175408,,24.23155123495596,,22.970988668008452,,24.231680330436326,,24.082399995327776,,23.951587262638114,,,42.059959595215346,29.12374037197855,,,0.0,0.0,,52.19072196160625,24.489012521764877,,,18.2,24.8,,52.885044191767456,24.11732452391944,,,18.2,24.8,,52.602199642183656,24.445303048678227,,,18.2,24.8,,48.902220987896214,25.562139925937124,,,18.2,24.8,,60.06895960593624,23.612563309953366,,,18.2,24.8,,,,,4631.549316402328,7631.549316402328,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6868394.384762095,338740.06447950774,3298805.1130086984,0.0 
 07/18  19:30:00,,30.0,65.0,0.0,0.0,0.0,0.0,0.0,0.0,27.91425917375146,,23.86519432590105,,22.59892728419294,,23.862525339288666,,23.519538951270068,,23.59125016129608,,,42.58905938809982,28.826411825230224,,,0.0,0.0,,52.4693856189661,24.202904287570423,,,18.2,24.999999999999996,,53.22708310001824,23.80025687797511,,,18.2,24.999999999999996,,52.88691437226301,24.15450446976622,,,18.2,24.999999999999996,,49.87295252263513,24.966063136799246,,,18.2,24.999999999999996,,60.34406895540142,23.40974238729688,,,18.2,24.999999999999996,,,,,4579.421406700508,7579.421406700507,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6821479.266030458,338740.06447950774,3251889.994277061,0.0 
 07/18  19:45:00,,29.699999999999996,66.0,0.0,0.0,0.0,0.0,0.0,0.0,27.598154414296904,,23.564681400368485,,22.308187631379866,,23.560493381593574,,23.05790193457209,,23.298238968278365,,,42.86006404397905,28.53015043677153,,,0.0,0.0,,52.57070804747967,23.960400273791468,,,18.2,25.0,,53.45591148115892,23.53714699198191,,,18.2,25.0,,52.98243789394435,23.913378139408625,,,18.2,25.0,,50.683368343943414,24.52486295224417,,,18.2,25.0,,60.34166477633863,23.22354887218359,,,18.2,25.0,,,,,4529.4042322036075,7529.4042322036075,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6776463.808983247,338740.06447950774,3206874.53722985,0.0 
 07/18  20:00:00,29.85,29.4,67.0,0.0,0.0,0.0,0.0,0.0,0.0,27.30811708829105,13.911240718818371,23.296702114337297,13.422512259768743,22.0620740853255,12.51828996791247,23.292482052092872,13.538346334691825,22.682735590954103,12.388587801094012,23.026677705119987,15.300680920126162,27.778022452128702,42.788894618313165,28.243920117308274,0.0,1289.0908024231062,0.0,0.0,23.739532268890695,52.34310876091577,23.749432206623943,0.0,863.8154737249752,18.2,25.0,22.48504441722669,53.53891696447671,23.31222834251996,0.0,642.6923131487513,18.2,25.0,23.736795275852863,52.7252205872844,23.70499130831975,0.0,817.6849845972741,18.2,25.0,23.335644118031006,51.2683951654723,24.155910610591587,0.0,772.6725462917929,18.2,25.0,23.466938524333138,59.8278422579541,23.063772693975732,0.0,837.8429819086913,18.2,25.0,0.0,0.0,14476.519701599682,0.0,4470.5146949269665,7470.5146949269665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13008.44555998606,5868.950539932555,932.8846003473881,864.8156787529118,0.0,0.0,3586.5121106101337,14476.519701599682,8.715701784715687,7.219999999999999,2.308422249602475,18063.031812209814,82.0,0.0,8.715701784715687,2.308422249602475,14.290588348652962,0.008914894576309222,11.99081351139726,13.000057574231871,0.3705044250126874,0.008842084086808595,13.0,82.0,0.0,0.0,0.042748460316161765,7.219999999999999,1.3524824895781835,11.642700990320321,0.31057230924622753,0.00866635553937964,11.5,29.85,0.31057230924622753,0.017779310689345833,4.5,6723463.22543427,338740.06447950774,3153873.953680873,0.0 
 07/18  20:15:00,,29.275,67.75,0.0,0.0,0.0,0.0,0.0,0.0,27.470522118788438,,23.622059843299887,,22.82480768304733,,23.584827426672945,,23.34815626682183,,23.07057605679358,,,42.246067651472615,27.955694375132577,,,0.0,0.0,,51.143709614522756,23.543768954086634,,,18.2,24.999999999999996,,51.003118810558504,23.099143237983483,,,18.2,24.999999999999996,,51.614372308318536,23.502261478936198,,,18.2,24.999999999999996,,49.15409138140116,23.81817849109556,,,18.2,24.999999999999996,,59.40773616238684,22.887059655883593,,,18.2,24.999999999999996,,,,,0.0,1599.9999999999998,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/18  20:30:00,,29.15,68.5,0.0,0.0,0.0,0.0,0.0,0.0,27.66452199464277,,23.908562051384813,,23.408672327030864,,23.848112294715484,,23.94461723950081,,23.179825101701233,,,41.773323551782156,27.784089926849454,,,0.0,0.0,,50.27224376800048,23.50284123627876,,,18.2,24.799999999999997,,49.227286516489244,23.15741250754554,,,18.2,24.799999999999997,,50.80602188726129,23.456646286927167,,,18.2,24.799999999999997,,47.41690534678186,23.759517452913975,,,18.2,24.799999999999997,,59.02352664470148,22.80109081308942,,,18.2,24.799999999999997,,,,,0.0,1599.9999999999998,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/18  20:45:00,,29.025,69.25,0.0,0.0,0.0,0.0,0.0,0.0,27.672071415005224,,23.96820130322981,,23.579626709796845,,23.902170412847106,,24.144365917336668,,23.209347090756243,,,41.78199574304898,27.651017439600956,,,0.0,0.0,,50.12842080909403,23.464799109514757,,,18.2,24.8,,48.74506651934848,23.186230209715973,,,18.2,24.8,,50.678552054902894,23.41789753361659,,,18.2,24.8,,46.86900867356299,23.730876018156827,,,18.2,24.8,,58.970122259985004,22.74689536228835,,,18.2,24.8,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/18  21:00:00,29.0875,28.9,70.0,0.0,0.0,0.0,0.0,0.0,0.0,27.537921081354053,13.524058332903568,23.911263253249757,12.952171670861995,23.567067807860628,12.17121430479069,23.847121801280565,13.058237658243321,24.106125550221126,12.091397410665708,23.168894896690354,14.747169367079897,27.58625915244762,42.12771047210164,27.49999944067724,0.0,0.0,0.0,0.0,23.852521612791065,50.32239089408609,23.42351183332313,47.52,0.0,18.2,24.8,23.345043631933915,48.795984930526096,23.1959627604105,20.520000000000003,0.0,18.2,24.8,23.795557983879025,50.8695452731827,23.376816316114834,47.52,0.0,18.2,24.8,23.88581624347011,46.98797108426954,23.68171907173101,20.520000000000003,0.0,18.2,24.8,23.15716078648535,59.14626443263208,22.69810509009232,88.92,0.0,18.2,24.8,0.0,0.0,0.0,0.0,0.0,1600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,27.593607219031327,0.009872599282708394,13.524439060931188,27.593607219031327,0.0,0.009872599282708394,13.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,29.0875,0.0,0.01789665219014048,11.5,29.0875,0.0,0.01789665219014048,4.5,1440000.0,0.0,0.0,0.0 
 07/18  21:15:00,,28.474999999999998,71.0,0.0,0.0,0.0,0.0,0.0,0.0,27.35859686742806,,23.80320539537684,,23.503622976783717,,23.740666060649854,,23.985673153876697,,23.07854936605558,,,42.577874527587575,27.32457174129798,,,0.0,0.0,,50.658013554407574,23.30981866486306,,,18.2,24.8,,48.98774055064151,23.125790754497665,,,18.2,24.8,,51.20424215303453,23.262859354131837,,,18.2,24.8,,47.33292104529197,23.560064001598793,,,18.2,24.8,,59.48113183075597,22.588997532347957,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  21:30:00,,28.049999999999997,72.0,0.0,0.0,0.0,0.0,0.0,0.0,27.183816349526186,,23.650838119745433,,23.40152277161785,,23.58797205359004,,23.82563301445119,,22.935235060346635,,,43.01675922275043,27.152779438587032,,,0.0,0.0,,51.12553997549946,23.213797607195563,,,18.2,24.8,,49.290859817297125,23.061637014451208,,,18.2,24.8,,51.67807508553689,23.166560269818856,,,18.2,24.8,,47.79088121895352,23.44619690769293,,,18.2,24.8,,60.000437865426726,22.51811332768357,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  21:45:00,,27.625,73.0,0.0,0.0,0.0,0.0,0.0,0.0,27.015800569579145,,23.508541179663794,,23.30385218196015,,23.444825983535353,,23.677876227549742,,22.80396908486353,,,43.442214787141864,26.981094534322533,,,0.0,0.0,,51.56493426160771,23.111285540960388,,,18.2,24.8,,49.58177712439278,22.986913244933497,,,18.2,24.8,,52.12508070296779,23.063849009392715,,,18.2,24.8,,48.21730054210862,23.325270402641436,,,18.2,24.8,,60.478264226656734,22.444066947530086,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  22:00:00,27.8375,27.2,74.0,0.0,0.0,0.0,0.0,0.0,0.0,26.84859555732987,13.536077497092204,23.385461152523636,12.96535957392674,23.21538131530318,12.179764939790816,23.32105457242465,13.07178261464043,23.545206247443133,12.098540522318812,22.70392540693081,14.763503688579977,27.101702335965815,43.870487506015316,26.81168139889417,0.0,0.0,0.0,0.0,23.587011461827426,51.94849453262991,23.00814462004878,27.720000000000002,0.0,18.2,24.8,23.356094811416224,49.84703198408729,22.90783882607135,11.970000000000002,0.0,18.2,24.8,23.523629667549976,52.51516781144973,22.960118290033137,27.720000000000002,0.0,18.2,24.8,23.758597160830192,48.60388625576011,23.204569910211273,11.970000000000002,0.0,18.2,24.8,22.88041972954914,60.845277894870165,22.371770866541894,51.87000000000001,0.0,18.2,24.8,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,27.27403371697186,0.009879901950411503,13.53561627877518,27.27403371697186,0.0,0.009879901950411503,13.0,82.0,0.0,0.0,0.0,7.22,0.0,27.8375,0.0,0.017508572211593597,11.5,27.8375,0.0,0.017508572211593597,4.5,427500.0,0.0,0.0,0.0 
 07/18  22:15:00,,27.075,74.75,0.0,0.0,0.0,0.0,0.0,0.0,26.681890255098963,,23.2829555620519,,23.137968267321202,,23.21925481021088,,23.427992996836558,,22.624303082876377,,,44.3137251798374,26.645408240331992,,,0.0,0.0,,52.28387655401837,22.92380101603665,,,18.2,24.8,,50.09327733078553,22.840921551766606,,,18.2,24.8,,52.852107637506904,22.87693492517056,,,18.2,24.8,,48.96085575208905,23.101184351504074,,,18.2,24.8,,61.15498364504555,22.304697173737512,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  22:30:00,,26.95,75.5,0.0,0.0,0.0,0.0,0.0,0.0,26.51719178651494,,23.19338479578684,,23.067028051582255,,23.131486694050096,,23.3212044554546,,22.55310697859928,,,44.75688620211252,26.48162190258363,,,0.0,0.0,,52.58079182610735,22.845687382845018,,,18.2,24.5,,50.32131642583815,22.776709641174296,,,18.2,24.5,,53.14659552336066,22.800190290973376,,,18.2,24.5,,49.289842552442224,23.00451533020983,,,18.2,24.5,,61.43533789349556,22.243018854098786,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  22:45:00,,26.825,76.25,0.0,0.0,0.0,0.0,0.0,0.0,26.355329414990404,,23.110906915290354,,22.99921858945902,,23.051290446358994,,23.22146113995565,,22.48570010441228,,,45.19751728743858,26.320538767748754,,,0.0,0.0,,52.8569793124754,22.77321497522257,,,18.2,24.5,,50.54097834227653,22.71532222968184,,,18.2,24.5,,53.41850778462285,22.729360518083453,,,18.2,24.5,,49.600216143300784,22.914426779634905,,,18.2,24.5,,61.70301301351534,22.185664644597477,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  23:00:00,26.8875,26.7,77.0,0.0,0.0,0.0,0.0,0.0,0.0,26.196588452109026,13.54544280815403,23.033567891051057,12.97465187526582,22.933882651991812,12.189114460947996,22.976412837036712,13.081074136482531,23.127925175507073,12.10791925795814,22.421810969137184,14.77285419421296,26.437749977178335,45.63460534917835,26.16254502520507,0.0,0.0,0.0,0.0,23.15520379104504,53.11826474773086,22.70549979600329,15.840000000000002,0.0,18.2,24.5,23.03452439008857,50.75410165746121,22.656595063611643,6.840000000000001,0.0,18.2,24.5,23.094611196914173,53.67468180259235,22.6634870561459,15.840000000000002,0.0,18.2,24.5,23.27464594193847,49.89403634353543,22.830400369518014,6.840000000000001,0.0,18.2,24.5,22.521230283756278,61.958735695746235,22.131815492125504,29.640000000000004,0.0,18.2,24.5,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,26.600751753483546,0.00988001935527678,13.545463583703697,26.600751753483546,0.0,0.00988001935527678,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.8875,0.0,0.01731649491824422,11.5,26.8875,0.0,0.01731649491824422,4.5,427500.0,0.0,0.0,0.0 
 07/18  23:15:00,,26.549999999999997,78.25,0.0,0.0,0.0,0.0,0.0,0.0,26.04109622747662,,22.95893560405087,,22.869215226907517,,22.903818472348757,,23.03844181963807,,22.361865668962814,,,46.04438436863255,26.007840254885032,,,0.0,0.0,,53.345359838188436,22.639115589130178,,,18.2,24.5,,50.940490450538476,22.59771858867876,,,18.2,24.5,,53.89760825787759,22.598320442730472,,,18.2,24.5,,50.15222619066434,22.74928122136658,,,18.2,24.5,,62.16937878882519,22.08106129271328,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  23:30:00,,26.4,79.5,0.0,0.0,0.0,0.0,0.0,0.0,25.889139864561812,,22.88701451662388,,22.805589407495194,,22.83344766652462,,22.95303241567361,,22.30576407815409,,,46.448613365923805,25.856797428893238,,,0.0,0.0,,53.56475029345912,22.57601445216248,,,18.2,24.0,,51.12442998811709,22.540734561869776,,,18.2,24.0,,54.1142864756498,22.53625980696912,,,18.2,24.0,,50.39949944020854,22.67280753403059,,,18.2,24.0,,62.36623903290944,22.03313970326148,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/18  23:45:00,,26.250000000000004,80.75,0.0,0.0,0.0,0.0,0.0,0.0,25.740987275966706,,22.818219914159897,,22.74375123345111,,22.76593789822286,,22.872110751005355,,22.253055546831465,,,46.846306286802196,25.70960416814187,,,0.0,0.0,,53.774977694994774,22.515699219593138,,,18.2,24.0,,51.30356076446717,22.48550709044132,,,18.2,24.0,,54.32252865008067,22.47688076914006,,,18.2,24.0,,50.63438432212658,22.60052057836079,,,18.2,24.0,,62.55088351868614,21.987817156257883,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
