Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/18  24:00:00,26.325000000000003,26.1,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.59678504214417,13.541582687113824,22.752522879030536,12.970809734345421,22.68394114983478,12.18529346660657,22.701416116720768,13.077228765140791,22.79561220990034,12.104100311645553,22.203284951679105,14.768958762419183,25.817002102537323,47.236793054747864,25.566365330658652,0.0,0.0,0.0,0.0,22.854173228466294,53.97600113485637,22.457962658330395,15.840000000000002,0.0,18.2,24.0,22.77562425442215,51.47707069343351,22.432024603646582,6.840000000000001,0.0,18.2,24.0,22.80115503845425,54.521799331235755,22.41999516264174,15.840000000000002,0.0,18.2,24.0,22.914799299054344,50.85687816311697,22.53212711821739,6.840000000000001,0.0,18.2,24.0,22.28099256140687,62.72492587865472,21.94485795306322,29.640000000000004,0.0,18.2,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,25.96695295502854,0.009880009391624157,13.541581755043477,25.96695295502854,0.0,0.009880009391624157,13.0,82.0,0.0,0.0,0.0,7.22,0.0,26.325000000000003,0.0,0.017704666170382504,11.5,26.325000000000003,0.0,0.017704666170382504,4.5,427500.0,0.0,0.0,0.0 
 07/19  00:15:00,,25.975,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.456570057134556,,22.689600343704527,,22.625860696896567,,22.639317484403655,,22.722967634164053,,22.156118807532405,,,47.6317008063226,25.42708878421197,,,0.0,0.0,,54.18241734988401,22.402576832640527,,,18.2,24.0,,51.65884802810405,22.379974636399048,,,18.2,24.0,,54.727650536592996,22.365017240730975,,,18.2,24.0,,51.08141583146403,22.467068217646293,,,18.2,24.0,,62.90539488777627,21.90404572202463,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  00:30:00,,25.85,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.32031792811998,,22.629170923337547,,22.569407753630806,,22.5793712511444,,22.653820670318442,,22.11131198485633,,,48.019019457478514,25.291754538629206,,,0.0,0.0,,54.381493151605376,22.349400418099105,,,18.2,24.0,,51.83622365015794,22.329511565350522,,,18.2,24.0,,54.927194456916816,22.312108997255827,,,18.2,24.0,,51.29618200741201,22.40526156973416,,,18.2,24.0,,63.07737825208264,21.86519374843357,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  00:45:00,,25.725,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.187995808201887,,22.571041096888976,,22.51460053014692,,22.521509835137365,,22.587958694097278,,22.068664320579455,,,48.39856941608206,25.160334813009197,,,0.0,0.0,,54.573772029513925,22.298267037851424,,,18.2,24.0,,52.00908691653674,22.280578654809595,,,18.2,24.0,,55.12057645807181,22.261120377682992,,,18.2,24.0,,51.50169005579963,22.3464462591042,,,18.2,24.0,,63.24156988487542,21.82814445670428,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  01:00:00,25.7875,25.6,82.0,0.0,0.0,0.0,0.0,0.0,0.0,25.06001123590401,13.535781359955498,22.515153632195833,12.96503484752665,22.46152852281504,12.179554253205833,22.46576081073899,13.071448862198304,22.525269299873283,12.098364679102083,22.028107875793683,14.763101222052011,25.25622375734011,48.768897275768865,25.033515103295343,0.0,0.0,0.0,0.0,22.60124149903172,54.759353763736186,22.249253325284492,15.840000000000002,0.0,18.2,24.0,22.542849375872333,52.17709477086787,22.23333217830008,6.840000000000001,0.0,18.2,24.0,22.5514898453561,55.30762410003421,22.21214903398073,15.840000000000002,0.0,18.2,24.0,22.622504074613264,51.698162497539336,22.29060153185745,6.840000000000001,0.0,18.2,24.0,22.09105074719047,63.39815267950868,21.793038889200542,29.640000000000004,0.0,18.2,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,25.39041720890015,0.009880009905062211,13.53578149642698,25.39041720890015,0.0,0.009880009905062211,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.7875,0.0,0.01755745267120674,11.5,25.7875,0.0,0.01755745267120674,4.5,427500.0,0.0,0.0,0.0 
 07/19  01:15:00,,25.300000000000004,83.5,0.0,0.0,0.0,0.0,0.0,0.0,24.935696158428424,,22.456581964665453,,22.406514975647635,,22.40751389610954,,22.46189120032054,,21.989393252977074,,,49.11928940488824,24.90978802094807,,,0.0,0.0,,54.9407637582082,22.195635247536988,,,18.2,24.0,,52.338701242039235,22.182807979003748,,,18.2,24.0,,55.48982795940132,22.15881593481687,,,18.2,24.0,,51.88456932697599,22.232591605599776,,,18.2,24.0,,63.5320176339329,21.75925671327128,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  01:30:00,,25.0,85.0,0.0,0.0,0.0,0.0,0.0,0.0,24.81468171052378,,22.395261015286398,,22.349616433977467,,22.346682766848282,,22.397720754116488,,21.952256406832763,,,49.462795458938146,24.78947041418398,,,0.0,0.0,,55.132073434112485,22.142079755394054,,,18.2,24.1,,52.506897965767465,22.132333612531525,,,18.2,24.1,,55.68147041297548,22.105551636671084,,,18.2,24.1,,52.07425503039735,22.175605893476188,,,18.2,24.1,,63.66007820170672,21.726786575593326,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  01:45:00,,24.699999999999996,86.5,0.0,0.0,0.0,0.0,0.0,0.0,24.696712220530337,,22.33293189290213,,22.292081856841072,,22.284886595144087,,22.333867090089328,,21.916462465723008,,,49.79997008584414,24.67216514522807,,,0.0,0.0,,55.32753913317217,22.088443121352526,,,18.2,24.1,,52.67775073451681,22.081761907832757,,,18.2,24.1,,55.87714983486308,22.052210363244015,,,18.2,24.1,,52.26372143410264,22.11937210229393,,,18.2,24.1,,63.783206268160896,21.69544227259629,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  02:00:00,24.85,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.581399281343135,13.526107471823398,22.27054879208374,12.955403953531885,22.23447218533417,12.169983228300662,22.223017965244225,13.061810080507316,22.270768028694384,12.08879949140783,21.88180524877478,14.753333411697792,24.75712234270642,50.13179099708307,24.55738941246599,0.0,0.0,0.0,0.0,22.36383091623443,55.52397870241808,22.03476576039638,15.840000000000002,0.0,18.2,24.1,22.320671362950087,52.84948326863319,22.03108299573878,6.840000000000001,0.0,18.2,24.1,22.315525305836534,56.073860829127696,21.998819036661175,15.840000000000002,0.0,18.2,24.1,22.366061768305187,52.45156816879768,22.06377073682752,6.840000000000001,0.0,18.2,24.1,21.934979343576906,63.902171591622405,21.66505430442546,29.640000000000004,0.0,18.2,24.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,24.876775331346636,0.009880009882881105,13.526107471823398,24.876775331346636,0.0,0.009880009882881105,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.85,0.0,0.01736617730959423,11.5,24.85,0.0,0.01736617730959423,4.5,427500.0,0.0,0.0,0.0 
 07/19  02:15:00,,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.468680455239614,,22.21701443185949,,22.18364868729467,,22.16978898260566,,22.21519061215682,,21.84814485994531,,,50.47102260096693,24.44531748143275,,,0.0,0.0,,55.705243259778534,21.992753358019147,,,18.2,24.1,,53.01331164561049,21.98918980755933,,,18.2,24.1,,56.255944851652536,21.956936268404473,,,18.2,24.1,,52.629351771782474,22.017616052650453,,,18.2,24.1,,64.03364460407586,21.63553809970249,,,18.2,24.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  02:30:00,,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.35835974843393,,22.171963279781966,,22.138980094415857,,22.124699103743378,,22.166393624843824,,21.815476892105234,,,50.80554655715551,24.335494956658437,,,0.0,0.0,,55.858304276873696,21.953698357403894,,,18.2,24.5,,53.15777162810718,21.949498430989678,,,18.2,24.5,,56.41070627539304,21.917712446506073,,,18.2,24.5,,52.786004694251865,21.97420974471161,,,18.2,24.5,,64.16153490434804,21.606957290725195,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  02:45:00,,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.250422931723513,,22.13177603659587,,22.09789313392045,,22.084330807143797,,22.12171482920909,,21.783888754885034,,,51.135261891518425,24.228063207941265,,,0.0,0.0,,55.9952373845504,21.917558479902457,,,18.2,24.5,,53.29104172057338,21.912323914020398,,,18.2,24.5,,56.54966841403846,21.881438603568203,,,18.2,24.5,,52.92989818510891,21.933804491338712,,,18.2,24.5,,64.28547242591559,21.57937193129714,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  03:00:00,24.4,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,24.145133641053015,13.520301330321114,22.094477679784287,12.949623838176306,22.059251340717815,12.164238987194135,22.046845549323994,13.056025168306908,22.079948899961217,12.083058768726762,21.75348649283391,14.74747103937884,24.30564919411252,51.459215920232026,24.12336813842119,0.0,0.0,0.0,0.0,22.153807857005404,56.122665852247955,21.88409908961357,15.840000000000002,0.0,18.2,24.5,22.1199433140872,53.41672387316182,21.87751388643309,6.840000000000001,0.0,18.2,24.5,22.106416110704206,56.67905153242637,21.847829187614128,15.840000000000002,0.0,18.2,24.5,22.145811991542736,53.06481104186598,21.89618511454653,6.840000000000001,0.0,18.2,24.5,21.80024924994237,64.40500980020148,21.55284221026613,29.640000000000004,0.0,18.2,24.5,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,24.414715604185048,0.009880009883748656,13.520301330321114,24.414715604185048,0.0,0.009880009883748656,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.017358906894685604,11.5,24.4,0.0,0.017358906894685604,4.5,427500.0,0.0,0.0,0.0 
 07/19  03:15:00,,24.275,87.75,0.0,0.0,0.0,0.0,0.0,0.0,24.042704656859808,,22.0559058602246,,22.020107433701053,,22.008189907354257,,22.038080889154244,,21.72432831586989,,,51.77658863943277,24.021522484736177,,,0.0,0.0,,56.25479082569935,21.847960676501046,,,18.2,24.5,,53.54437794321862,21.841171066417417,,,18.2,24.5,,56.812826033685624,21.811607294038197,,,18.2,24.5,,53.20044224857876,21.85738816479848,,,18.2,24.5,,64.51988890664812,21.527377021291468,,,18.2,24.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  03:30:00,,24.15,87.5,0.0,0.0,0.0,0.0,0.0,0.0,23.94337150130647,,22.016188914968485,,21.98026599134713,,21.96814167399583,,21.99587240115038,,21.696378534750586,,,52.08648122500742,23.922858739522013,,,0.0,0.0,,56.39120191743072,21.81269890342417,,,18.2,24.7,,53.67466143391083,21.805320825546485,,,18.2,24.7,,56.95179071022856,21.775855639337948,,,18.2,24.7,,53.337571594019465,21.81941149981381,,,18.2,24.7,,64.63022771397854,21.502904875206323,,,18.2,24.7,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  03:45:00,,24.025,87.25,0.0,0.0,0.0,0.0,0.0,0.0,23.8472480832445,,21.97653197436016,,21.941172324427995,,21.928415231885985,,21.954727836785263,,21.669536611351027,,,52.38834781400751,23.82743006066554,,,0.0,0.0,,56.52778163476388,21.777886234046345,,,18.2,24.7,,53.802847007414144,21.770751660127253,,,18.2,24.7,,57.09002170896272,21.741194938375344,,,18.2,24.7,,53.471626342505665,21.782997266083132,,,18.2,24.7,,64.7363880346499,21.479345918472077,,,18.2,24.7,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  04:00:00,24.0875,23.9,87.0,0.0,0.0,0.0,0.0,0.0,0.0,23.754253522563165,13.520301330321114,21.937739573252628,12.949623838176306,21.902850625107583,12.164238987194135,21.889375724025005,13.056025168306908,21.91462643048363,12.083058768726762,21.64368617117299,14.74747103937884,23.896894440993485,52.68226861585613,23.735092740632005,0.0,0.0,0.0,0.0,21.996591580701466,56.66173951736524,21.743911420635136,15.840000000000002,0.0,18.2,24.7,21.96109909364594,53.92883430713975,21.736420313029406,6.840000000000001,0.0,18.2,24.7,21.94853063431527,57.22622495795483,21.706741865297545,15.840000000000002,0.0,18.2,24.7,21.97582688939338,53.60264692149549,21.74706083272298,6.840000000000001,0.0,18.2,24.7,21.683482408286125,64.83881871859484,21.456620446506292,29.640000000000004,0.0,18.2,24.7,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,23.99461447061595,0.009880009883717018,13.520301330321114,23.99461447061595,0.0,0.009880009883717018,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.016904696441108178,11.5,24.0875,0.0,0.016904696441108178,4.5,427500.0,0.0,0.0,0.0 
 07/19  04:15:00,,23.749999999999996,87.75,0.0,0.0,0.0,0.0,0.0,0.0,23.664237283762294,,21.899947016957828,,21.86610496022936,,21.852059664649218,,21.87633555460531,,21.618727929663315,,,52.968547184576266,23.645711920795662,,,0.0,0.0,,56.79259313831285,21.71074660315778,,,18.2,24.7,,54.04995404553764,21.703997653285203,,,18.2,24.7,,57.35676116104174,21.67439582561409,,,18.2,24.7,,53.72809093849157,21.71324502294819,,,18.2,24.7,,64.93788183223097,21.434662124308296,,,18.2,24.7,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  04:30:00,,23.6,88.5,0.0,0.0,0.0,0.0,0.0,0.0,23.57698640875498,,21.862967394857225,,21.830638568078914,,21.8161512730487,,21.83952677931547,,21.59459354135861,,,53.24770424188934,23.559038694824828,,,0.0,0.0,,56.920959580309315,21.678271891342103,,,18.2,25.0,,54.167145799394376,21.67226663427275,,,18.2,25.0,,57.482689927151476,21.642710286699874,,,18.2,25.0,,53.84899143014772,21.680302817821524,,,18.2,25.0,,65.03384023668148,21.413426089860938,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  04:45:00,,23.450000000000003,89.25,21.0,0.0,0.0,0.0,0.0,0.0,23.505484894193486,,21.840525202565374,,21.87415867750737,,21.89988005259032,,21.82570300644953,,21.572277650995414,,,53.47770901803379,23.496038954857287,,,0.0,0.0,,56.99902060445387,21.672350942340888,,,18.2,25.0,,54.02338154438042,21.78053729360632,,,18.2,25.0,,57.18954207614784,21.834299995207765,,,18.2,25.0,,53.89447437091894,21.68748706692014,,,18.2,25.0,,65.12270977504643,21.39473083665388,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  05:00:00,23.525,23.3,90.0,41.0,0.0,0.0,0.0,0.0,0.0,23.449910087879747,13.520301330321114,21.834529926159856,12.949623838176306,22.008361087501157,12.164238987194135,22.105833694048286,13.056025168306908,21.83624780995332,12.083058768726762,21.554906942044937,14.74747103937884,23.549154668647624,53.657255640853144,23.443435894314817,0.0,0.0,0.0,0.0,21.85949238513507,57.019893095358555,21.675024602550057,15.840000000000002,0.0,18.2,25.0,21.8948158233292,53.582752023786604,21.942640233803523,6.840000000000001,0.0,18.2,25.0,21.91848117108413,56.47560081378109,22.07210254923209,15.840000000000002,0.0,18.2,25.0,21.844453287580908,53.85977540172527,21.70645427668868,6.840000000000001,0.0,18.2,25.0,21.58512651601557,65.19197831351715,21.38183610552825,29.640000000000004,0.0,18.2,25.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,23.625240527318482,0.009880009883718111,13.520301330321114,23.625240527318482,0.0,0.009880009883718111,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.016613328852394308,11.5,23.525,0.0,0.016613328852394308,4.5,427500.0,0.0,0.0,0.0 
 07/19  05:15:00,,23.575000000000003,89.5,61.0,0.0,0.0,0.0,0.0,0.0,23.40434328542347,,21.851936198709197,,22.193624018190008,,22.355594092659828,,21.87314159646137,,21.545543794450857,,,53.80497375723314,23.397824775364505,,,0.0,0.0,,56.95931491364751,21.700797905705773,,,18.2,25.0,,52.98111083144038,22.11934801002275,,,18.2,25.0,,55.62322988458899,22.288379424087385,,,18.2,25.0,,53.738569164495644,21.749568570987172,,,18.2,25.0,,65.22935094145305,21.376041553541107,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  05:30:00,,23.85,89.0,81.0,0.0,0.0,0.0,0.0,0.0,23.36702069267843,,21.889932494063206,,22.394460417699165,,22.591843833804226,,21.93234319177533,,21.544858722425836,,,53.92630611642139,23.36102605357793,,,0.0,0.0,,56.82732408229815,21.739120896581635,,,18.2,24.0,,52.33747170183239,22.301576373834095,,,18.2,24.0,,54.830279268529004,22.482702135165738,,,18.2,24.0,,53.544718287302096,21.808667714778682,,,18.2,24.0,,65.23208879261449,21.376043965548263,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  05:45:00,,24.124999999999996,88.5,150.75,0.0,0.0,0.0,0.0,0.0,23.355595784911287,,21.944559347423386,,22.652007637624216,,22.866074472435066,,22.009718184757602,,21.552024624838392,,,53.963509964843546,23.338203909860734,,,0.0,0.0,,56.63816332635114,21.791464747518653,,,18.2,24.0,,51.52493274420448,22.582933643382116,,,18.2,24.0,,53.92577382206952,22.77774197426158,,,18.2,24.0,,53.2925430097171,21.882922579997622,,,18.2,24.0,,65.20348292084738,21.381475723792793,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  06:00:00,23.987499999999997,24.4,88.0,220.5,0.0,0.0,0.0,0.0,0.0,23.376285951931855,13.520301330321114,22.016086843728385,12.949623838176306,23.00660564885876,12.164238987194135,23.218324824336616,13.056025168306908,22.102926903985477,12.083058768726762,21.56581866503513,14.74747103937884,23.375811428736263,53.89616202560754,23.33793549609468,0.0,0.0,0.0,0.0,21.92562872098104,56.39160569713384,21.868656669238423,15.840000000000002,0.0,18.2,24.0,22.561674430593037,50.43040178687088,22.98779786883223,6.840000000000001,0.0,18.2,24.0,22.757959305808935,52.78962761304467,23.17818689988388,15.840000000000002,0.0,18.2,24.0,21.979532469244944,52.99061400698588,21.978950885366565,6.840000000000001,0.0,18.2,24.0,21.552061451687557,65.14845911520874,21.39416868052624,29.640000000000004,0.0,18.2,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.685805479359415,8.685805479359415,0.0,0.0,82.0,0.0,8.685805479359415,0.0,23.3959986059815,0.009880009883718073,13.520301330321114,23.3959986059815,0.0,0.009880009883718073,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.987499999999997,0.0,0.017071963731412183,11.5,23.987499999999997,0.0,0.017071963731412183,4.5,427500.0,0.0,0.0,0.0 
 07/19  06:15:00,,25.099999999999998,84.5,290.25,0.0,0.0,0.0,0.0,0.0,23.243080797191798,,21.522397472041582,,22.271847590390006,,22.971291246578996,,21.08282217584943,,21.223077966035913,,,53.71466780611577,23.361834180469664,,,0.0,0.0,,57.67019461938333,21.97310789735483,,,18.2,24.0,,52.54133004350434,23.452250346886615,,,18.2,24.0,,53.14826913348239,23.589938896806746,,,18.2,24.0,,56.259337974476225,22.102780275977757,,,18.2,24.0,,65.80983850290154,21.41643177274009,,,18.2,24.0,,,,,3789.526157783443,4264.5261577834435,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3838073.542005099,338740.06447950774,2617405.643642693,0.0 
 07/19  06:30:00,,25.799999999999997,81.0,360.0,0.0,0.0,0.0,0.0,0.0,23.125845176414593,,21.257902437223812,,22.15150977910045,,22.996059335335204,,20.66594850300053,,20.958457080194734,,,53.48074516973013,23.33058937172129,,,0.0,0.0,,58.08277060019846,21.965844991677365,,,18.2,24.0,,52.691096116774034,23.747019178411897,,,18.2,24.0,,52.56705099514029,23.917529638693114,,,18.2,24.0,,57.50712413541618,21.962023093219113,,,18.2,24.0,,66.0149359903584,21.36308457935751,,,18.2,24.0,,,,,3853.130165262337,4328.130165262337,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3895317.1487361034,338740.06447950774,2675099.8591184346,0.0 
 07/19  06:45:00,,26.5,77.5,360.0,0.0,0.0,0.0,0.0,0.0,23.074226795735743,,21.186532756677313,,22.35082285593393,,23.170491403565787,,20.5914560851813,,20.822900394451338,,,52.992382141215884,23.327017316071,,,0.0,0.0,,57.70073162902949,21.992568355827256,,,18.2,24.0,,51.781243265765674,24.02012969537416,,,18.2,24.0,,51.4153975795186,24.112973335313477,,,18.2,24.0,,57.51836880473942,21.941331637070085,,,18.2,24.0,,65.4579333147921,21.333502654559236,,,18.2,24.0,,,,,3918.0085695764974,4393.008569576497,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3953707.712618848,338740.06447950774,2730549.025795234,0.0 
 07/19  07:00:00,26.15,27.2,74.0,360.0,0.0,0.0,0.0,0.0,0.0,23.091487029222392,13.078296503537134,21.218636083809297,12.601969303752625,22.60114273426974,11.998672221288189,23.35655855857388,12.689997364033998,20.61229816989268,11.950699170016135,20.7859629008666,14.22772020905028,23.13365994964113,52.36604377437865,23.34949887975969,0.0,456.15184763098875,0.0,0.0,21.296367187438,56.95931829788917,22.04248398975075,0.0,662.7013237504646,18.2,24.0,22.343830739923533,50.73444109105948,24.291112378119486,0.0,631.00790894197,18.2,24.0,23.12360013601347,50.25304584346818,24.265789238941622,0.0,766.2530752699836,18.2,24.0,20.738131233480985,57.18781685293407,21.962742791156945,0.0,576.4680670551505,18.2,24.0,20.947599585387145,64.44548673133357,21.318041099831213,0.0,627.9243309122394,18.2,24.0,0.0,0.0,12475.342728906013,0.0,3975.76212301853,4450.7621230185305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11511.452134514027,4718.254226830366,524.4102810001682,524.410281000168,0.0,0.0,3001.309810411669,12475.342728906013,8.721409686130878,7.219999999999999,1.9816769994168415,15476.652539317682,82.0,0.0,8.721409686130878,1.9816769994168422,13.391171274203126,0.00881752563521344,11.81146324268236,12.99993576841277,0.3705044250126874,0.00881752563521344,13.0,82.0,0.0,0.0,0.024998042806034303,7.219999999999999,1.2267500698346514,11.500465954554553,0.31057230924622753,0.008651878203601969,11.5,26.15,0.31057230924622753,0.01732372427808509,4.5,4005685.910716677,338740.06447950774,2781660.7889256473,0.0 
 07/19  07:15:00,,27.474999999999998,73.5,360.0,0.0,0.0,0.0,0.0,0.0,23.145490975688723,,21.278333584159267,,22.825538265377425,,23.497288353250934,,20.637105293264305,,20.783089278651588,,,51.67536328613613,23.398307652556525,,,0.0,0.0,,56.211537891063834,22.09718428911993,,,18.2,24.0,,49.83298200460192,24.55639194316486,,,18.2,24.0,,49.3227112524378,24.381083596611763,,,18.2,24.0,,56.88512176855919,22.000502548428155,,,18.2,24.0,,63.37860180842376,21.311945720806964,,,18.2,24.0,,,,,4039.82980969626,4514.82980969626,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4063346.828726634,338740.06447950774,2835725.643895081,0.0 
 07/19  07:30:00,,27.75,73.0,360.0,0.0,0.0,0.0,0.0,0.0,23.219723574687016,,21.34311201819918,,23.03492264887825,,23.596636778711026,,20.667805201280476,,20.784517805626706,,,50.9519240983395,23.473073902081577,,,0.0,0.0,,55.552444428025325,22.166402437564283,,,18.2,24.1,,49.042242394376515,24.81077842291054,,,18.2,24.1,,48.617729865235525,24.46506517910532,,,18.2,24.1,,56.610934138774894,22.054198941119,,,18.2,24.1,,62.420189194503465,21.31672407779757,,,18.2,24.1,,,,,4104.831423406308,4579.831423406308,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4121848.2810656773,338740.06447950774,2890590.943852835,0.0 
 07/19  07:45:00,,28.025000000000002,72.5,338.5,0.0,0.0,0.0,0.0,0.0,23.30172633023071,,21.406114516649854,,23.180424944073305,,23.6325905684643,,20.71187252311731,,20.787223216948195,,,50.249019106738736,23.56292962454352,,,0.0,0.0,,54.98909828374187,22.226369925291912,,,18.2,24.1,,48.48760534026273,24.93717384167829,,,18.2,24.1,,48.18144142540223,24.45137731791118,,,18.2,24.1,,56.32670611939161,22.11834133096342,,,18.2,24.1,,61.57670133835755,21.32687573777616,,,18.2,24.1,,,,,4172.698610997541,4647.698610997541,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,4182928.7498977873,338740.06447950774,2947022.8012846475,0.0 
 07/19  08:00:00,27.8875,28.3,72.0,317.0,0.0,0.0,0.0,0.0,0.0,23.394442614266556,12.455620582143766,21.477519897941576,12.057482647206914,23.300513258030463,11.753809482157193,23.638810163682262,12.109094216976859,20.768243979827716,11.739411568837895,20.792922606385286,13.25892003584461,23.26534587371825,49.57622129953101,23.67130796591089,0.0,479.42845812956875,0.0,0.0,21.37627000423747,54.47660163855773,22.30503127435525,0.0,672.6178698582182,18.2,24.1,23.08534977908986,48.052714102310894,25.090532884657268,0.0,682.6995824932848,18.2,24.1,23.591331466027132,47.90171945475875,24.452927654671235,0.0,805.2267821517386,18.2,24.1,20.696256749372452,56.044342276881174,22.19538697415657,0.0,574.8670409254747,18.2,24.1,20.786938226902944,60.82996843906867,21.339292937914728,0.0,621.7383446931824,18.2,24.1,0.0,0.0,13315.41268676789,0.0,4233.4512281162815,4708.4512281162815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12336.981369504578,5278.27498247597,527.5330321341013,527.5330321341014,0.0,0.0,3242.449515772729,13315.41268676789,8.784005294458462,7.22,2.030414897753349,16557.86220254062,82.0,0.0,8.784005294458462,2.030414897753349,13.400123354405562,0.008739237322783231,11.678457628864955,13.00057643644496,0.3705044250126874,0.008739237322783231,13.0,82.0,0.0,0.0,0.025517393070549045,7.22,1.3215040272547622,11.508752410754731,0.31057230924622753,0.008632697685013669,11.5,27.8875,0.31057230924622753,0.017643421800286673,4.5,4237606.105304654,338740.06447950774,2999478.8677492607,0.0 
 07/19  08:15:00,,28.875,69.75,295.5,11.0,5.0,11.0,5.0,20.0,24.104587477117082,,22.50933098662395,,23.99325671605358,,24.073014095581854,,21.592669838335922,,21.742159962550012,,,47.39755949762712,23.888581457574286,,,0.0,0.0,,52.39758570423186,22.75356309757656,,,18.2,24.1,,47.52256314966967,25.543890891490502,,,18.2,24.1,,47.981055600804474,24.796177763018722,,,18.2,24.1,,54.55759982827271,22.615024037525664,,,18.2,24.1,,58.341638451867965,21.81853450130193,,,18.2,24.1,,,,,4466.198865008939,13216.19886500894,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11894578.978508046,348663.06300233706,3205213.3167397208,0.0 
 07/19  08:30:00,,29.450000000000003,67.5,274.0,11.0,5.0,11.0,5.0,20.0,24.585088545755845,,23.37765713340849,,24.195991777785846,,24.19817983909196,,22.2214887374137,,22.798034646099943,,,46.87054114965861,24.345188559144013,,,0.0,0.0,,52.072087261823974,23.24339188980403,,,18.3,24.2,,49.032079632314925,25.95105498371753,,,18.3,24.2,,49.73665754879121,25.028353795761614,,,18.3,24.2,,54.55945980977195,23.06150292554409,,,18.3,24.2,,56.7514160698427,22.182261235454586,,,18.3,24.2,,,,,4675.684120877474,13425.684120877475,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12083115.708789727,354212.9364330769,3381071.66023737,0.0 
 07/19  08:45:00,,30.025000000000002,65.25,255.0,11.0,5.0,11.0,5.0,20.0,24.90607532934562,,23.80842514875835,,24.199279246621252,,24.1994478289714,,22.607120524632712,,23.34078275833042,,,46.98114757803434,24.64123229562271,,,0.0,0.0,,52.248877033607094,23.638238583618115,,,18.299999999999997,24.2,,49.89928691024663,26.241826209321072,,,18.299999999999997,24.2,,50.76773435052841,25.19228012006017,,,18.299999999999997,24.2,,54.45595148279657,23.45123259208079,,,18.299999999999997,24.2,,56.37977259268676,22.459335740040746,,,18.299999999999997,24.2,,,,,4845.343053655545,13595.343053655546,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12235808.748289991,358903.2819806788,3521090.733056007,0.0 
 07/19  09:00:00,29.737500000000004,30.6,63.0,236.0,11.0,5.0,11.0,5.0,20.0,25.194041633167437,12.67370608386108,24.13383864688008,13.13802804081761,24.198917862596925,12.822544769242835,24.19907825893707,13.084037480327792,22.933928173413147,12.71252549209554,23.693543724012237,13.934952615573515,24.697448246346497,47.173175183952594,24.97239962003106,714.3457385694627,0.0,0.0,0.0,23.457312978917717,52.52471655616175,23.9879901081782,0.0,854.9450280122148,18.3,24.2,24.146861400764404,50.22260700042882,26.480873266912504,0.0,1097.5675677968818,18.3,24.2,24.16743000564557,51.360564593812256,25.333454776225018,0.0,1709.5153430988892,18.3,24.2,22.33880181844887,54.19018249554573,23.80289102852734,0.0,698.2610459710218,18.3,24.2,22.893630272748155,56.59843869122025,22.713764686378763,0.0,790.3332641517231,18.3,24.2,0.0,0.0,15478.204493961388,0.0,5053.473097584969,13803.473097584969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13049.839017355815,5827.666561397766,2006.4211529941083,1949.1362005795227,0.0,0.0,3834.408520385493,15478.204493961388,8.999461561365445,7.219999999999999,2.0737636109771396,19312.613014346884,82.0,0.0,8.999461561365445,2.0737636109771396,16.11904275351474,0.00889522778942838,11.941818332009003,12.997040262336068,0.476784496395953,0.008851140517894818,13.0,82.0,0.0,0.0,0.08823340170694476,7.219999999999999,1.3524824895781835,11.662498230909259,0.31057230924622753,0.008692590679966269,11.5,29.737499999999997,0.31057230924622753,0.0179109439611699,4.5,12423125.787826471,363131.1461872719,3696494.963354678,0.0 
 07/19  09:15:00,,30.875000000000004,61.5,217.0,11.0,5.0,11.0,5.0,20.0,25.446143896330174,,24.196170806754296,,24.198684968329,,24.198687709545755,,23.530615971003726,,24.16763812032481,,,47.71996212162671,25.27452767078029,,,0.0,0.0,,53.21991786637864,24.321965662453984,,,18.3,24.2,,50.05545647028465,26.642486709700634,,,18.3,24.2,,51.49129754646775,25.474096421007015,,,18.3,24.2,,52.999329347416804,24.178144400325653,,,18.3,24.2,,56.715168448884654,22.97464473658133,,,18.3,24.2,,,,,5748.435798400806,17373.435798400806,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15636092.218560725,404051.7862586386,4280520.980549788,0.0 
 07/19  09:30:00,,31.15,60.0,198.0,11.0,5.0,11.0,5.0,20.0,25.626075022281654,,24.008899742526793,,24.016839902423875,,24.012378858256554,,23.96084969862876,,24.003992124543434,,,48.20063160516182,25.568052214839167,,,0.0,0.0,,53.47034671223469,24.56254845429254,,,18.2,24.0,,49.97655089865676,26.795490111860875,,,18.2,24.0,,51.49756607253181,25.581784384625234,,,18.2,24.0,,52.012348867067516,24.555610574154695,,,18.2,24.0,,57.415843531496094,23.21094802645766,,,18.2,24.0,,,,,6644.943231965419,18269.94323196542,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16442948.908768877,466238.527457086,5019513.850751843,0.0 
 07/19  09:45:00,,31.424999999999997,58.5,204.25,11.0,5.0,11.0,5.0,20.0,25.809354361212176,,23.99825151433476,,23.999200649296355,,23.99859359657593,,23.997462139941486,,23.99811818952177,,,47.73838190052928,25.81525326160935,,,0.0,0.0,,52.90740091355058,24.72197720576653,,,18.2,24.0,,49.600068834373225,26.880825656116127,,,18.2,24.0,,51.05342798263136,25.622658255530297,,,18.2,24.0,,51.90160605402864,24.854241922523638,,,18.2,24.0,,57.287619142752256,23.340603223557576,,,18.2,24.0,,,,,6670.923374703723,18295.92337470372,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16466331.037233353,457977.05459775595,5044545.533692059,0.0 
 07/19  10:00:00,31.2875,31.7,57.0,210.5,11.0,5.0,11.0,5.0,20.0,25.938419338229284,13.77818961983506,23.997909063486958,13.88007835520669,23.998599768916577,12.9173230102122,23.998128054655098,13.354731402257958,23.998030167708936,13.471503131385692,23.99769762877878,15.029545733158832,25.70499815451332,47.071474593088375,26.07849725632108,145.64496763901434,95.59081213345871,0.0,0.0,24.0503077817757,52.32283730178313,24.86634364816512,0.0,1935.0529651236475,18.2,24.0,24.05333132224145,49.35199012030023,26.956931633461743,0.0,1619.7842950854813,18.2,24.0,24.051947054758333,50.72975753723761,25.677146992509204,0.0,2583.821816973456,18.2,24.0,23.871739494320728,51.679978009371354,25.074387929855675,0.0,920.6973891939567,18.2,24.0,24.0418615157922,56.97003299329245,23.44544895594679,0.0,1898.415269540761,18.2,24.0,0.0,0.0,21355.247914822055,0.0,7052.855986436797,18677.855986436796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13210.767382387803,6314.006087585854,7768.083938845735,6319.844692767079,0.0,0.0,5471.75430701008,21355.247914822055,9.57705925713141,7.219999999999999,2.160248152307719,26827.002221832132,82.0,0.0,9.57705925713141,2.160248152307719,20.090115716001165,0.009476368086246545,12.890007541022221,12.99553003783734,0.7933959393194251,0.008768748718206584,13.0,82.0,0.0,0.0,0.35978790531727795,7.219999999999999,1.3524824895781835,11.688360003418007,0.31057230924622753,0.008663021458843422,11.5,31.2875,0.31057230924622753,0.01746584958621203,4.5,16810070.38779312,491400.40807216725,5353735.140242597,0.0 
 07/19  10:15:00,,31.974999999999998,57.25,216.75,11.0,5.0,11.0,5.0,20.0,26.083795861366724,,23.99792028512548,,23.998529580094193,,23.998096195794464,,23.998021158864198,,23.997637857968698,,,46.32251156655669,26.33131751711256,,,0.0,0.0,,51.82415064208009,25.015997765025762,,,18.2,24.0,,49.18010658176317,27.03011486050546,,,18.2,24.0,,50.49663552275335,25.767925686927413,,,18.2,24.0,,51.309224086262184,25.267900679456723,,,18.2,24.0,,56.57502027582091,23.55175372672027,,,18.2,24.0,,,,,7358.921355054265,19358.921355054266,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,17423029.21954884,508026.5609154357,5609692.024465708,0.0 
 07/19  10:30:00,,32.25,57.5,223.0,11.0,5.0,11.0,5.0,20.0,26.640623174647388,,24.867619640230693,,24.910293507179162,,24.908768800848982,,24.594420324092155,,24.7372983731528,,,44.63648263621865,26.578707411199233,,,0.0,0.0,,49.78730699882382,25.144792918420595,,,18.2,25.0,,47.17142418477013,27.078909637615197,,,18.2,25.0,,48.403782282585084,25.850799266531173,,,18.2,25.0,,49.86841223951107,25.42706064866818,,,18.2,25.0,,54.92717280043607,23.631330286858987,,,18.2,25.0,,,,,5774.788335673429,17774.78833567343,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15997309.502106085,373661.2756605384,4299875.840519222,0.0 
 07/19  10:45:00,,32.525,57.75,204.5,11.0,5.0,11.0,5.0,20.0,26.995932159112932,,24.992939127253166,,24.992168888112868,,24.99381868376645,,24.94068964938502,,24.99421940013124,,,43.843838037001035,26.971381361429227,,,0.0,0.0,,49.79637501931383,25.41613497117859,,,18.2,25.0,,47.31554307401201,27.22243943125182,,,18.2,25.0,,48.55681960543966,26.083039748800626,,,18.2,25.0,,49.270559237867374,25.696666470954742,,,18.2,25.0,,54.758213342972795,23.836130278134156,,,18.2,25.0,,,,,6449.332946810958,18449.33294681096,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16604399.652129862,406869.78029502765,4878913.993551799,0.0 
 07/19  11:00:00,32.3875,32.8,58.0,186.0,11.0,5.0,11.0,5.0,20.0,27.250954898601304,13.688841185284234,24.99810873802003,13.710819084559082,24.998033884271795,12.921154498289493,24.99814906535958,13.323746542176426,24.996993105678378,13.511228456388238,24.99797708156015,15.151112804252254,26.74282652343209,43.60107670641052,27.25561272899408,105.8067448247532,130.30907701780325,0.0,0.0,24.71414694765734,50.05464497782831,25.564397835083412,0.0,1892.3662468405807,18.2,25.0,24.724756464914503,47.553328022487904,27.236567604770613,0.0,1454.721941786045,18.2,25.0,24.72470818644237,48.86297548163314,26.186574725254903,0.0,2330.041145689278,18.2,25.0,24.632531059504934,49.38350108185673,25.874203435836822,0.0,980.9667703921848,18.2,25.0,24.681783178203222,55.28920612413489,23.961338259110555,0.0,1757.5981000361867,18.2,25.0,0.0,0.0,21293.072129069347,0.0,6716.081390692943,18716.081390692943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13888.483194465309,6595.6305970768135,6863.744505657565,5597.034114138216,0.0,0.0,5527.224663142172,21293.072129069347,9.478325183943689,7.219999999999999,2.2523891468744934,26820.29679221152,82.0,0.0,9.478325183943689,2.2523891468744934,19.82357018134337,0.009452244270728662,12.841744371406868,12.993917062341943,0.7053077282276746,0.008776350826963639,13.0,82.0,0.0,0.0,0.31631285573120294,7.220000000000001,1.3524824895781835,11.938372470097944,0.31057230924622753,0.008812495197174362,11.5,32.3875,0.31057230924622753,0.018119139597971977,4.5,16844473.25162365,410444.82804522815,5109526.928775091,0.0 
 07/19  11:15:00,,32.8,58.5,167.5,8.8,4.0,8.8,4.0,16.0,27.41019388138807,,24.998108971285376,,24.998167898291342,,24.998141041389577,,24.997998949709395,,24.998102799474772,,,43.50412775476164,27.58122459678472,,,0.0,0.0,,49.961523487125994,25.640892229868623,,,18.2,25.0,,47.48210499584067,27.17297746824557,,,18.2,25.0,,48.821756934727084,26.22733102148842,,,18.2,25.0,,49.26573775621401,25.977001790110258,,,18.2,25.0,,55.55628658710332,24.023428400184205,,,18.2,25.0,,,,,6682.257713783924,18307.257713783925,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16476531.942405531,403160.5201736479,5082977.378749652,0.0 
 07/19  11:30:00,,32.8,59.0,149.0,8.8,4.0,8.8,4.0,16.0,27.59514866382217,,25.087051786870898,,25.082308106940626,,25.085128198819714,,25.086027647343236,,25.09177729644001,,,43.123618084910845,27.841107684378695,,,0.0,0.0,,49.5158552533759,25.698272481909218,,,18.2,25.1,,47.15583518617662,27.093311187959426,,,18.2,25.1,,48.43933280600589,26.26056942806887,,,18.2,25.1,,48.80366438020591,26.04521358891556,,,18.2,25.1,,55.41773363170787,24.08892311424925,,,18.2,25.1,,,,,6592.875998522004,18217.875998522002,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16396088.398669805,394270.3408247524,5008468.850571162,0.0 
 07/19  11:45:00,,32.8,59.5,216.0,8.8,4.0,8.8,4.0,16.0,27.76647844274605,,25.09677529877219,,25.09569535295358,,25.096390239210315,,25.096604326401362,,25.097421837344076,,,42.68548863438079,28.104941523373963,,,0.0,0.0,,49.23591984402867,25.794228306909915,,,18.2,25.1,,47.02842147408038,27.077452829867255,,,18.2,25.1,,48.236912686531326,26.291458707503434,,,18.2,25.1,,48.52809476736825,26.10977911999825,,,18.2,25.1,,55.36680272339569,24.15760682960178,,,18.2,25.1,,,,,6867.38723119521,18492.38723119521,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16643148.50807569,406113.349662346,5243685.951139454,0.0 
 07/19  12:00:00,32.8,32.8,60.0,283.0,8.8,4.0,8.8,4.0,16.0,27.929741827574286,13.92718869154402,25.097976037658665,13.751183139583619,25.097936092874598,13.031141702117608,25.097965954255567,13.427617436856771,25.098007607642895,13.53216052271773,25.097867840983227,15.518617354022824,27.675390703882645,42.19205148581327,28.347847234260236,0.0,371.12286887324717,0.0,0.0,25.069978023646783,49.00420025682503,25.882244308108316,0.0,1951.4301916162763,18.2,25.1,25.06852686276504,46.993622971727795,27.03716559514471,0.0,1341.625648382305,18.2,25.1,25.069406358418792,48.10177442341309,26.349323784002404,0.0,2290.2340268234966,18.2,25.1,25.069659632774222,48.324863125154394,26.191057848722934,0.0,996.2252012560518,18.2,25.1,25.07129244356052,55.26354209664328,24.21135465742965,0.0,1655.1048031110686,18.2,25.1,0.0,0.0,21934.76261101652,0.0,6932.981941005999,18557.981941006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14568.698723200669,6651.792856807229,6859.835693908892,5482.389263030129,0.0,0.0,5732.732133145013,21934.76261101652,9.490097064523923,7.22,2.305108124438723,27667.49474416153,82.0,0.0,9.490097064523923,2.305108124438723,20.383067213010932,0.009608917894880557,13.085020145661495,13.001347757814717,0.6663856332176284,0.008790760499230853,13.0,82.0,0.0,0.0,0.309600394935045,7.219999999999999,1.3524824895781835,12.212735285956828,0.31057230924622753,0.008998837898082451,11.5,32.8,0.31057230924622753,0.019099843975342184,4.5,16702183.7469054,406131.04076973326,5302703.498861777,0.0 
 07/19  12:15:00,,32.925,58.0,350.0,4.4,2.0,4.4,2.0,8.0,28.071902578785565,,25.09838857053525,,25.098529302343085,,25.098424962823152,,25.09843996296166,,25.098386906892216,,,41.63662504879648,28.553480021640144,,,0.0,0.0,,48.357454105552875,25.903357683105494,,,18.2,25.1,,46.56026018745354,26.92172373633757,,,18.2,25.1,,47.553227363110764,26.345328989180647,,,18.2,25.1,,47.70181035535696,26.210103434131888,,,18.2,25.1,,54.775747088967805,24.171406585784684,,,18.2,25.1,,,,,6415.85442317894,16915.854423178942,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15224268.980861047,383600.95841367857,4859818.815173479,0.0 
 07/19  12:30:00,,33.05,56.0,417.0,4.4,2.0,4.4,2.0,8.0,28.12241313897227,,24.923236918527415,,24.92920122394038,,24.92583386049827,,24.924888931928947,,24.91209119548944,,,41.216800229998654,28.7495492490647,,,0.0,0.0,,47.912901349479675,25.959674156040474,,,18.2,24.9,,46.3594366874154,26.810780183602105,,,18.2,24.9,,47.21959180884103,26.346047560639928,,,18.2,24.9,,47.29757855532046,26.229064559466845,,,18.2,24.9,,54.41668018425396,24.187514226377417,,,18.2,24.9,,,,,6799.9242454118785,17299.92424541188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15569931.82087069,408908.2130992006,5180174.400497601,0.0 
 07/19  12:45:00,,33.175,54.0,401.25,4.4,2.0,4.4,2.0,8.0,28.215454604982057,,24.901666336755433,,24.903347623264374,,24.90236659380936,,24.902155553968704,,24.8993366372792,,,40.422211934507004,28.903340573130755,,,0.0,0.0,,47.27094684332811,25.948815268246584,,,18.2,24.9,,46.041531795178756,26.64415620234876,,,18.2,24.9,,46.7140389145913,26.300747456979288,,,18.2,24.9,,46.74288333058121,26.198753701636722,,,18.2,24.9,,53.618208387558006,24.17826451942054,,,18.2,24.9,,,,,6355.7755880058985,16855.775588005898,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15170198.029205307,390421.90054935834,4798926.92138206,0.0 
 07/19  13:00:00,33.1125,33.3,52.0,385.5,4.4,2.0,4.4,2.0,8.0,28.298230812039233,13.584817604057314,24.899229936694375,13.065702127649647,24.89972088479178,12.618499421309094,24.899416664443653,12.86528839926819,24.899389874187158,12.885171544171524,24.898545833310887,14.988169143676412,28.17700028369478,39.63388169877187,29.058939112158903,0.0,878.6538116350575,0.0,0.0,24.95563044062812,46.832250299246525,25.942783738372814,0.0,1976.8885232076789,18.2,24.9,24.9576997585849,45.884494767272656,26.53606084882128,0.0,1170.4939169878403,18.2,24.9,24.956510520393607,46.39157913419641,26.26321391336247,0.0,2204.643786571408,18.2,24.9,24.95621858076162,46.386127398586815,26.221865030050655,0.0,997.3541673529735,18.2,24.9,24.952090143242938,52.908211389792015,24.18323144788877,0.0,1482.1257247199578,18.2,24.9,0.0,0.0,20853.58774834524,0.0,6325.5679662430075,16825.56796624301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14026.22288890732,6816.665879825003,6274.100414481516,5202.989361908674,0.0,0.0,5445.905747118827,20853.58774834524,9.375050864885168,7.22,2.308422249602475,26299.493495464067,82.0,0.0,9.375050864885168,2.308422249602475,20.26240231415213,0.009454891624846057,12.822025911084564,13.003958182538286,0.6402046121517372,0.008793952351202176,13.0,82.0,0.0,0.0,0.28112313498519936,7.22,1.3524824895781835,11.974314088477609,0.31057230924622753,0.008831184116725248,11.5,33.1125,0.31057230924622753,0.018031269498837772,4.5,15143011.169618707,395821.4097701809,4766340.552574637,0.0 
 07/19  13:15:00,,33.574999999999996,50.75,369.75,8.8,4.0,8.8,4.0,16.0,28.35051371366305,,24.89886933274835,,24.899115844435936,,24.898955395780103,,24.89894658103454,,24.89820175631478,,,39.13893063506706,29.217571271005323,,,0.0,0.0,,47.05224901358119,25.992343187254605,,,18.2,24.9,,46.31836251078562,26.499697424278256,,,18.2,24.9,,46.694931833938554,26.285204293086743,,,18.2,24.9,,46.66071333905976,26.326282923642882,,,18.2,24.9,,52.74531461597222,24.257505534300257,,,18.2,24.9,,,,,6782.867481132479,18032.867481132478,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16229580.733019229,423823.40004854,5149908.125696802,0.0 
 07/19  13:30:00,,33.849999999999994,49.5,354.0,8.8,4.0,8.8,4.0,16.0,28.459120613397165,,24.986152920298082,,24.98493802040101,,24.985370792932446,,24.984867847957467,,24.99108659577313,,,38.841145756357975,29.329135159978406,,,0.0,0.0,,47.339799583591756,26.00955646324655,,,18.2,25.0,,46.740110881846974,26.443099223311986,,,18.2,25.0,,47.0339250012821,26.27407140878314,,,18.2,25.0,,46.94392233355599,26.418201590025703,,,18.2,25.0,,52.71290331132595,24.277880606703246,,,18.2,25.0,,,,,6559.819011888833,17809.819011888834,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16028837.110699948,409695.62118803576,4963292.282238024,0.0 
 07/19  13:45:00,,34.125,48.25,392.25,8.8,4.0,8.8,4.0,16.0,28.54481348986357,,24.996925238074486,,24.996701216468296,,24.996747664033645,,24.996489267419335,,24.997586303437938,,,38.94215555691284,29.45829618656679,,,0.0,0.0,,47.694478819467875,26.06374498339594,,,18.2,25.0,,47.155192084803716,26.429453583576088,,,18.2,25.0,,47.413841089787944,26.30097539363301,,,18.2,25.0,,47.20583570640324,26.57827589901354,,,18.2,25.0,,52.94917014509088,24.312277560076033,,,18.2,25.0,,,,,6770.31454859002,18020.31454859002,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16218283.09373102,422434.7666558099,5139999.119801319,0.0 
 07/19  14:00:00,33.9875,34.4,47.0,430.5,8.8,4.0,8.8,4.0,16.0,28.623095227366747,13.20995669279651,24.998243706842686,13.046407794935227,24.998271950781977,12.854055556819524,24.998225862367608,12.949109123272912,24.99806421877638,12.891510050544264,24.99810991067337,14.7042574413092,28.494385761072635,39.12120680963452,29.568884211772637,0.0,1249.8304969141982,0.0,0.0,24.9700477994909,47.875508652749026,26.114646398083533,0.0,2219.665642167072,18.2,25.0,24.969756758021802,47.37746417265112,26.417977257112035,0.0,1147.824294835731,18.2,25.0,24.96982492877845,47.6173418932161,26.323670834929946,0.0,2358.1929894495947,18.2,25.0,24.96959197879693,47.23923723529164,26.76531978436081,0.0,1176.5241980350609,18.2,25.0,24.971246141549805,53.14182265847466,24.336741142129917,0.0,1872.9943090183137,18.2,25.0,0.0,0.0,21427.523755378224,0.0,6804.986260549912,18054.98626054991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13544.28040581901,7156.663281884919,7389.405819992821,6468.452063672621,0.0,0.0,5673.59597864386,21427.523755378224,9.434405191023377,7.219999999999999,2.3084222496024744,27101.119734022082,82.0,0.0,9.434405191023377,2.308422249602475,21.188911466814822,0.009242833563260734,12.470363984284964,12.99194743278009,0.7160701611424436,0.008734067554412767,13.0,82.0,0.0,0.0,0.33810230377825246,7.219999999999999,1.3524824895781835,11.746391756435763,0.31057230924622753,0.00865311715664013,11.5,33.9875,0.31057230924622753,0.016805739132065626,4.5,16249487.634494921,421892.4318392819,5171745.99538175,0.0 
 07/19  14:15:00,,34.55,46.75,468.75,11.0,5.0,11.0,5.0,20.0,28.709287883046734,,24.998281922045486,,24.99836710253267,,24.998299217208267,,24.998150257229966,,24.997997892520797,,,39.15661182852925,29.67305108496717,,,0.0,0.0,,48.15696578258601,26.193146465439206,,,18.2,25.0,,47.71061848713135,26.436542131539397,,,18.2,25.0,,47.92577913338406,26.373141642168132,,,18.2,25.0,,47.338957047896265,27.00813787410083,,,18.2,25.0,,53.51176062044999,24.400396421064112,,,18.2,25.0,,,,,7063.785401894297,18563.785401894296,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16707406.861704867,433939.01725228096,5392618.637178697,0.0 
 07/19  14:30:00,,34.7,46.5,507.0,11.0,5.0,11.0,5.0,20.0,28.767231823362142,,24.99816181024817,,24.998260937014354,,24.99818780234814,,24.99801720059421,,24.997885985385878,,,39.21415549553239,29.76704385620689,,,0.0,0.0,,48.411264621899306,26.250937161422648,,,18.2,25.0,,48.02203124261436,26.438781950416356,,,18.2,25.0,,48.21335123705385,26.399486754987134,,,18.2,25.0,,47.37523151683567,27.261898465800556,,,18.2,25.0,,53.918204763852685,24.43216863663006,,,18.2,25.0,,,,,7237.844815982234,18737.844815982233,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16864060.33438401,440231.83690168423,5542979.290208437,0.0 
 07/19  14:45:00,,34.85,46.25,475.75,11.0,5.0,11.0,5.0,20.0,28.80801259954739,,24.99804724574641,,24.99815044463129,,24.99807568556861,,24.99790101791702,,24.997774551030773,,,39.3216213195031,29.841393465777582,,,0.0,0.0,,48.55618396466843,26.272437756735286,,,18.2,25.0,,48.22486018145698,26.412220367549814,,,18.2,25.0,,48.396565261663206,26.390836580972906,,,18.2,25.0,,47.29621175751127,27.447407828303756,,,18.2,25.0,,54.2392906848337,24.457108855477944,,,18.2,25.0,,,,,7356.040299225432,18856.04029922543,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16970436.26930289,443503.77027848375,5646083.291750516,0.0 
