Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/19  15:00:00,34.775,35.0,46.0,444.5,11.0,5.0,11.0,5.0,20.0,28.841683132722185,13.569375479911137,24.997977905662193,13.373191068618869,24.998084957489368,13.259023489297794,24.99800803660867,13.317181960927925,24.997851469821892,13.007723864150494,24.997686085298973,15.060123874236707,28.781553859669614,39.413458221546996,29.900718142681054,0.0,1482.2662965913642,0.0,0.0,24.998117220925565,48.608907216771144,26.281521369891102,0.0,2384.74031216829,18.2,25.0,24.99821586041692,48.33756612756368,26.37615609406942,0.0,1145.6948960327124,18.2,25.0,24.99814268543342,48.4912323855388,26.36986798964276,0.0,2438.9399272122587,18.2,25.0,24.99797998639077,47.15313306930988,27.603098610293458,0.0,1456.2053797951294,18.2,25.0,24.997836128559108,54.44926621170863,24.476416238723075,0.0,2032.92426818471,18.2,25.0,0.0,0.0,22983.427666037896,0.0,7452.367572338949,18952.36757233895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13677.715105709125,7398.799896123735,8824.869154286225,7499.4421286548095,0.0,0.0,6197.922719266955,22983.427666037896,9.595326401136159,7.22,2.308422249602475,29181.350385304853,82.0,0.0,9.595326401136159,2.308422249602475,21.898107319112796,0.009396999006609858,12.708922800455081,12.995985654099096,0.7700013530836753,0.00871566187422321,13.0,82.0,0.0,0.0,0.41456629120626576,7.22,1.3524824895781835,11.77601324964241,0.31057230924622753,0.008658368081534288,11.5,34.775,0.31057230924622753,0.016672079095677913,4.5,17057130.81510505,445441.037607775,5730840.570223389,0.0 
 07/19  15:15:00,,34.725,48.5,413.25,11.0,5.0,11.0,5.0,20.0,28.90178898731625,,24.99804930425916,,24.998149032352835,,24.998078721154087,,24.9979373081814,,24.997796506736254,,,39.366047304438275,29.943261996159492,,,0.0,0.0,,48.71239898344955,26.253841419184507,,,18.2,25.0,,48.500571862680054,26.312229082009058,,,18.2,25.0,,48.63739137196738,26.313721370197573,,,18.2,25.0,,47.087678854197236,27.709095084917358,,,18.2,25.0,,54.71286081149086,24.481025692293507,,,18.2,25.0,,,,,7365.0442368390595,18365.044236839058,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16528539.813155154,431881.82209039875,5665808.783790866,0.0 
 07/19  15:30:00,,34.45,51.0,382.0,11.0,5.0,11.0,5.0,20.0,28.89996876976931,,24.91197134181085,,24.911930724766485,,24.911985315471824,,24.916975199879854,,24.906188880862178,,,39.46877375159249,29.98081813233518,,,0.0,0.0,,48.97697591451309,26.21972081901536,,,18.2,24.9,,48.81761536156438,26.245440961441336,,,18.2,24.9,,48.945293703938916,26.25318552007984,,,18.2,24.9,,47.1888392607484,27.784964294187652,,,18.2,24.9,,55.11060579577596,24.489324990370836,,,18.2,24.9,,,,,7722.603857183393,18722.603857183392,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16850343.47146505,447955.4473837023,5971538.816807462,0.0 
 07/19  15:45:00,,34.175,53.5,378.0,11.0,5.0,11.0,5.0,20.0,28.908233866879407,,24.899920257539105,,24.89996344969065,,24.89993219306603,,24.901606152275715,,24.898386657538342,,,39.49084007020199,29.988109159604015,,,0.0,0.0,,49.048390492544115,26.18518635517219,,,18.2,24.9,,48.93978438555229,26.180371827067123,,,18.2,24.9,,49.05901744063502,26.195751306754367,,,18.2,24.9,,47.14034518318426,27.889744151895687,,,18.2,24.9,,55.24262614408089,24.480667726691408,,,18.2,24.9,,,,,7640.36709704091,18640.36709704091,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,16776330.38733682,434935.8551393967,5910545.324923533,0.0 
 07/19  16:00:00,34.3125,33.9,56.0,374.0,11.0,5.0,11.0,5.0,20.0,28.901405947822497,13.751071516342195,24.898255052847603,13.473063526330995,24.898336748188886,13.430860893400324,24.898274769559013,13.469447831526532,24.89864252135441,12.889086300307772,24.89766336706023,15.296220946858396,28.902849392946866,39.53625339868282,29.984539270087176,0.0,1589.3008887853712,0.0,0.0,24.92704898911418,49.08928627389728,26.154832166377886,0.0,2329.7248139365906,18.2,24.9,24.92709498874971,49.03125073711504,26.124086719365458,0.0,1070.5546015991576,18.2,24.9,24.927067749812736,49.13956431635785,26.145631433598567,0.0,2308.088502247154,18.2,24.9,24.928790295422843,47.05939023261108,27.99968075919178,0.0,1615.3685498932036,18.2,24.9,24.925008853049253,55.311868388638096,24.477067933523635,0.0,2003.389649117728,18.2,24.9,0.0,0.0,24280.340921877214,0.0,7775.425300575291,18775.42530057529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14529.892080017007,7151.749006638034,9263.48828746146,7586.97100555076,0.0,0.0,6549.133316233003,24280.340921877214,9.729474771239,7.22,2.308422249602475,30829.47423811022,82.0,0.0,9.729474771239,2.308422249602475,22.086850898181424,0.009600569773305406,13.025369148841543,13.000954452787242,0.7637881379802919,0.00873139468494419,13.0,82.0,0.0,0.0,0.4368720052113798,7.22,1.3524824895781835,12.147629400766661,0.31057230924622753,0.008935821188497948,11.5,34.3125,0.31057230924622753,0.018349826566464274,4.5,16897882.770517763,438046.55032692256,6028987.01291695,0.0 
 07/19  16:15:00,,33.625,58.0,370.0,11.0,5.0,11.0,5.0,20.0,28.95691728948772,,24.89824375443347,,24.898310310243378,,24.898253234103787,,24.89826478769302,,24.897974995052962,,,39.38349944130057,29.959520160494055,,,0.0,0.0,,49.29444069528312,26.080011224761208,,,18.2,24.9,,49.27648349626885,26.05321752908958,,,18.2,24.9,,49.371701899823535,26.077691389987738,,,18.2,24.9,,47.12863959007039,28.011618526193537,,,18.2,24.9,,55.619333215998125,24.453759594862245,,,18.2,24.9,,,,,7368.747392048476,17368.747392048477,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15631872.652843628,411102.4040919021,5689921.041477838,0.0 
 07/19  16:30:00,,33.349999999999994,60.0,366.0,11.0,5.0,11.0,5.0,20.0,29.033284487501216,,24.986619208523525,,24.987015251290362,,24.98679130810977,,24.9795245866746,,24.991800336131295,,,39.236223274279325,29.950852007131477,,,0.0,0.0,,49.43176561765845,26.03294073980884,,,18.2,25.0,,49.44945402196655,25.997023888485774,,,18.2,25.0,,49.526859973480505,26.024930400970945,,,18.2,25.0,,47.11066747684453,28.09009651449952,,,18.2,25.0,,55.919876746673204,24.446400386113076,,,18.2,25.0,,,,,7069.53030840744,17069.53030840744,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15362577.277566696,394546.93784443935,5437181.132448368,0.0 
 07/19  16:45:00,,33.074999999999996,62.0,283.0,11.0,5.0,11.0,5.0,20.0,29.054086786964294,,24.996838612639596,,24.996969873273148,,24.996868583824607,,24.99551863599101,,24.997474396730702,,,39.428721901460364,29.94448321434674,,,0.0,0.0,,49.76229560357158,25.959465823548374,,,18.2,25.0,,49.8044403627639,25.931449809637666,,,18.2,25.0,,49.86712969201737,25.958094736117967,,,18.2,25.0,,47.22979537440142,27.988653097587886,,,18.2,25.0,,56.44721976615019,24.45375481466064,,,18.2,25.0,,,,,7177.588614813829,17177.58861481383,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15459829.753332447,397986.63480894564,5530993.9112496115,0.0 
 07/19  17:00:00,33.21249999999999,32.8,64.0,200.0,11.0,5.0,11.0,5.0,20.0,29.073153884131695,13.85377986773476,24.99809002242241,13.72826391391403,24.998133205941727,13.734950648723531,24.998071782698098,13.757125899647496,24.997759083507166,12.959133592679137,24.99790107650142,15.656615939298668,29.029360612021232,39.71325163809669,29.915543540817307,0.0,1223.975932206894,0.0,0.0,24.969947899504753,50.113434395312154,25.84694963726785,0.0,1966.3258029213503,18.2,25.0,24.970107160187155,50.156548381189914,25.848477539011082,0.0,891.5385085897194,18.2,25.0,24.96999622718407,50.20896279925334,25.872250597404722,0.0,1934.268067884756,18.2,25.0,24.96776677346645,47.434216290237885,27.714757913647396,0.0,1554.226081334911,18.2,25.0,24.971287701104096,56.93065642200435,24.450594639927576,0.0,1625.8533057715622,18.2,25.0,0.0,0.0,23180.435594321025,0.0,7019.842922418815,17019.842922418815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15309.674710451447,6699.238688529724,7322.787528914658,5855.9586949002405,0.0,0.0,6126.932501870509,23180.435594321025,9.6157032176524,7.22,2.308422249602475,29307.36809619153,82.0,0.0,9.6157032176524,2.308422249602475,21.128593369390018,0.009694919324716049,13.163177645312185,13.014623474257132,0.651357018170473,0.00880236542737677,13.0,82.0,0.0,0.0,0.33250175354519296,7.219999999999999,1.3524824895781835,12.519693289198784,0.31057230924622753,0.009240740039983826,11.5,33.21249999999999,0.31057230924622753,0.020224108776700524,4.5,15317858.630176933,388148.5013450291,5398860.921558015,0.0 
 07/19  17:15:00,,32.525,64.5,117.0,11.0,5.0,11.0,5.0,20.0,29.08208765301951,,24.998207442561913,,24.998228879219678,,24.998173748067302,,24.99817962463237,,24.99785350170554,,,40.04843483134643,29.881625689546684,,,0.0,0.0,,50.479621660810594,25.744818243762165,,,18.2,25.0,,50.503989876244184,25.765699520780416,,,18.2,25.0,,50.54886466634607,25.787318506070616,,,18.2,25.0,,47.71788495996117,27.43231944960412,,,18.2,25.0,,57.364172772194635,24.442889955576284,,,18.2,25.0,,,,,6832.178493602839,16832.178493602838,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15148960.644242555,382739.9760133528,5235371.4609553125,0.0 
 07/19  17:30:00,,32.25,65.0,34.0,11.0,5.0,11.0,5.0,20.0,29.033089775922686,,24.909046637630627,,24.908994624908036,,24.9091572010338,,24.91402930077361,,24.904901193974418,,,40.540256621715514,29.83051436950568,,,0.0,0.0,,50.990618565595504,25.624652668799943,,,18.2,24.9,,50.9704309352189,25.675009010565283,,,18.2,24.9,,51.01590652254201,25.69313697534881,,,18.2,24.9,,48.228366229190584,27.021204424089824,,,18.2,24.9,,57.858780509218,24.430022592735046,,,18.2,24.9,,,,,6864.386001971759,16864.386001971758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15177947.401774583,387004.04150642385,5260094.1529942695,0.0 
 07/19  17:45:00,,31.974999999999998,65.5,27.75,11.0,5.0,11.0,5.0,20.0,29.01325014094654,,24.89934304230957,,24.8363758379557,,24.899337238820657,,24.900660383131022,,24.89827385227035,,,40.8614196810861,29.75697296617671,,,0.0,0.0,,51.31909269596346,25.500173235212518,,,18.2,24.9,,51.36908635070409,25.554595486977718,,,18.2,24.9,,51.30082789695266,25.568084679876407,,,18.2,24.9,,48.64989572641087,26.701071848787898,,,18.2,24.9,,58.08062967116273,24.401670206130195,,,18.2,24.9,,,,,6485.409106170351,16485.40910617035,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14836868.195553318,374079.5947542032,4931939.393525223,0.0 
 07/19  18:00:00,32.1125,31.7,66.0,21.5,11.0,5.0,11.0,5.0,20.0,28.983425592542133,14.320073886156749,24.898337704875043,14.13430255950535,24.745309822160188,14.098149869128981,24.8983136689141,14.136377568698064,24.89869707311709,13.3051257180196,24.897742713428688,16.069437165074486,29.02796329060772,41.176084542592925,29.66758532145661,0.0,930.1305434629448,0.0,0.0,24.92623370684429,51.65536420540996,25.38136885088283,0.0,1702.89839977986,18.2,24.9,24.872227291060902,51.78272288761703,25.423488658110447,0.0,812.4013590562985,18.2,24.9,24.926245464208964,51.605140179301024,25.442215806669164,0.0,1719.2361901963066,18.2,24.9,24.927891595413524,49.09691823042062,26.384307837802094,0.0,1214.3752915193847,18.2,24.9,24.92469281534475,58.271045583352446,24.374413801803502,0.0,1645.748666680106,18.2,24.9,0.0,0.0,21685.332715650577,0.0,6318.916458010586,16318.916458010586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15079.81856469404,6365.231858040418,6055.059316430156,4697.694722120481,0.0,0.0,5614.683794454909,21685.332715650577,9.461069681021838,7.22,2.308422249602475,27300.01651010549,82.0,0.0,9.461069681021838,2.308422249602475,20.179335818099833,0.009761302512258336,13.269988795768988,13.012958673343746,0.5816350318522097,0.00883794501875907,13.0,82.0,0.0,0.0,0.2695978758659661,7.219999999999999,1.3524824895781835,12.455892671142596,0.31057230924622753,0.009226076280765546,11.5,32.1125,0.31057230924622753,0.02034283250174984,4.5,14687024.812209528,370718.95237277175,4785456.652562867,0.0 
 07/19  18:15:00,,31.424999999999997,67.5,15.25,5.5,2.5,5.5,2.5,10.0,28.905106898877,,24.899211833189113,,24.249633853885754,,24.89920339736596,,24.60865361200905,,24.748777070601214,,,41.43656493621207,29.524897489173096,,,0.0,0.0,,51.6553043118912,25.100667213626334,,,18.2,24.9,,52.627611424491164,25.128020704705484,,,18.2,24.9,,51.59129473805295,25.145325647730573,,,18.2,24.9,,49.69623019036622,25.916759421779215,,,18.2,24.9,,58.76121683343519,24.134173077255753,,,18.2,24.9,,,,,5370.652418586958,11370.652418586958,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10233587.176728263,340032.5462663434,3962705.4231880303,0.0 
 07/19  18:30:00,,31.15,69.0,9.0,5.5,2.5,5.5,2.5,10.0,28.768924104192138,,24.807525553749038,,23.79922550319976,,24.84796393951043,,24.213022954818086,,24.547630964063856,,,41.69853686358354,29.37889064289158,,,0.0,0.0,,51.81260649650599,24.91850871820107,,,18.2,25.0,,52.850885639361316,24.81337381999321,,,18.2,25.0,,51.67219295097327,24.938999276044857,,,18.2,25.0,,50.290288142784,25.507685593286148,,,18.2,25.0,,59.3030344540959,24.01595882732333,,,18.2,25.0,,,,,5251.983046255733,11251.983046255733,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10126784.74163016,338740.06447950774,3857195.469876762,0.0 
 07/19  18:45:00,,30.875000000000004,70.5,6.75,5.5,2.5,5.5,2.5,10.0,28.600919107075022,,24.65580844095323,,23.569670548330215,,24.726594871873314,,23.906438684855857,,24.411419806112725,,,41.89397835173416,29.215446717264232,,,0.0,0.0,,52.187059667477584,24.77032125803278,,,18.2,25.0,,52.74584051006246,24.57400224817184,,,18.2,25.0,,52.04959694983499,24.79562772459052,,,18.2,25.0,,50.80624072825256,25.183559703490378,,,18.2,25.0,,59.60205549796564,23.907196538295036,,,18.2,25.0,,,,,5233.588301236401,11233.5883012364,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10110229.471112762,338740.06447950774,3840640.199359364,0.0 
 07/19  19:00:00,31.012500000000003,30.6,72.0,4.5,5.5,2.5,5.5,2.5,10.0,28.426299025392414,14.426518100954803,24.505644822759,14.224459896165866,23.385067548597657,13.538673792765994,24.58629778620716,14.237628057308367,23.64547694843181,13.192398083250312,24.30203604648609,16.06822963944347,28.675312283884143,42.09498629845838,29.03484731179473,0.0,691.081933046162,0.0,0.0,24.717047662662594,52.57087965381445,24.62821287791169,0.0,948.9955007366402,18.2,25.0,23.750899363503347,52.79943803777343,24.376433926892297,0.0,729.247395618586,18.2,25.0,24.76501499873922,52.49404621828737,24.65918292538539,0.0,918.5951959834284,18.2,25.0,24.0933980500287,51.333513176697785,24.899258057264984,0.0,829.9625171132991,18.2,25.0,24.502465971815973,59.80887016959352,23.81176073779128,0.0,921.4724865308804,18.2,25.0,0.0,0.0,17100.642360481084,0.0,5216.251440979924,11216.251440979924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14822.055727670448,6034.88950192011,1695.3942147970956,1183.6955487247901,0.0,0.0,4301.549477097969,17100.642360481084,8.986983983958668,7.219999999999999,2.3084222496024744,21402.191837579056,82.0,0.0,8.986983983958668,2.308422249602475,15.116678804704584,0.009421255728932564,12.751710564687366,13.001605865103189,0.37273386511790524,0.008877231629692041,13.0,82.0,0.0,0.0,0.07553103830713911,7.219999999999999,1.3524824895781835,12.377971214064198,0.31057230924622753,0.009195763119029008,11.5,31.012500000000003,0.31057230924622753,0.020405755991206677,4.5,10094626.29688193,338740.06447950774,3825037.0251285345,0.0 
 07/19  19:15:00,,29.35,73.25,2.25,0.0,0.0,0.0,0.0,0.0,27.98052906020418,,24.06501374021218,,22.91002067746961,,24.147819752785725,,23.12406630447895,,23.87308040137262,,,43.00920740546053,28.80606135729272,,,0.0,0.0,,53.080850174112,24.314396804491636,,,18.2,25.0,,53.27329222440735,24.0358695908523,,,18.2,25.0,,53.04272993624881,24.34755575779056,,,18.2,25.0,,52.047210075933435,24.48618321017739,,,18.2,25.0,,60.40022949354679,23.533205394017486,,,18.2,25.0,,,,,4848.308277248084,7848.308277248084,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7063477.449523276,338740.06447950774,3493888.177769879,0.0 
 07/19  19:30:00,,28.1,74.5,0.0,0.0,0.0,0.0,0.0,0.0,27.596872951849093,,23.59767860092407,,22.461548299161173,,23.67720569352581,,22.62474194640248,,23.386922804232483,,,43.44629198795708,28.50335674869947,,,0.0,0.0,,53.0435573608853,24.003492316312137,,,18.2,25.0,,53.304084695934,23.704398155005123,,,18.2,25.0,,53.045969188015846,24.03429307579551,,,18.2,25.0,,52.346579694006614,24.074920439556106,,,18.2,25.0,,60.44467466258134,23.32767035716952,,,18.2,25.0,,,,,4483.0560788046005,7483.0560788046005,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6734750.47092414,338740.06447950774,3165161.199170743,0.0 
 07/19  19:45:00,,26.85,75.75,0.0,0.0,0.0,0.0,0.0,0.0,27.287733560995214,,23.28756776728605,,22.176380911842514,,23.36554532561005,,22.306191511209427,,23.119579638187833,,,43.31489394614097,28.20935152048577,,,0.0,0.0,,52.81446897183323,23.720187808852124,,,18.2,25.0,,53.38556969965392,23.410112326096254,,,18.2,25.0,,52.82650288823904,23.75109921905442,,,18.2,25.0,,52.64659902514835,23.721531744179313,,,18.2,25.0,,59.8505586482388,23.134717925424717,,,18.2,25.0,,,,,4095.665136549333,7095.665136549333,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,6386098.6228944,338740.06447950774,2839806.0464672623,0.0 
 07/19  20:00:00,27.475,25.6,77.0,0.0,0.0,0.0,0.0,0.0,0.0,26.99854182130305,13.864627286310917,23.01060862564956,13.345418932473113,21.920308434236127,12.448782423588952,23.088826583808096,13.417433570400373,22.041338079452867,12.338980792969979,22.925348779633563,15.12175038663467,27.465919348587885,43.13249146795158,27.914351314346536,0.0,1273.6754582263761,0.0,0.0,23.490217183517963,52.73813758580287,23.459828798699114,0.0,843.7553931296338,18.2,25.0,22.367064580677358,53.69874729183035,23.144558209849187,0.0,634.6890513822088,18.2,25.0,23.56984933893242,52.740106980977956,23.491392136137087,0.0,804.9179857401297,18.2,25.0,22.524084460385932,53.076888031338264,23.405209122167143,0.0,712.0098382800014,18.2,25.0,23.326232905856624,59.1672857460673,22.97042598092535,0.0,826.4652502749179,18.2,25.0,0.0,0.0,13765.822518861569,0.0,3742.0215388483502,6742.02153884835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,12238.94340475587,5101.106071502756,959.4788281415538,851.6129839135385,0.0,0.0,3348.202556802799,13765.822518861569,8.694184318058143,7.22,2.2215815451765235,17114.02507566437,82.0,0.0,8.694184318058143,2.2215815451765235,14.255115107537982,0.008991775434047965,12.066146600946041,12.999774067699853,0.3705044250126874,0.008876395806995159,13.0,82.0,0.0,0.0,0.043880250043563586,7.22,1.2656417851522321,11.654637959772268,0.31057230924622753,0.00875088646700767,11.5,27.475,0.31057230924622753,0.017861509994942126,4.5,6067819.384963514,338740.06447950774,2554673.781082193,0.0 
 07/19  20:15:00,,25.450000000000003,79.0,0.0,0.0,0.0,0.0,0.0,0.0,27.157726084347324,,23.265673304238643,,22.46860462124615,,23.31466132070014,,22.660814940764734,,22.967293180607605,,,42.49617642571232,27.635460856093665,,,0.0,0.0,,51.68641752161669,23.244343198101838,,,18.2,25.0,,51.80572233634049,22.919927271054114,,,18.2,25.0,,51.7776709449961,23.274162417148567,,,18.2,25.0,,51.010672229752785,23.137581451255,,,18.2,25.0,,58.66049664792401,22.8055055717219,,,18.2,25.0,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/19  20:30:00,,25.3,81.0,0.0,0.0,0.0,0.0,0.0,0.0,27.33769285277786,,23.513762905938847,,23.030718522764506,,23.537955469424666,,23.24937859061294,,23.07482872030392,,,42.03859252578586,27.431144341797836,,,0.0,0.0,,50.905026341544115,23.15977606466959,,,18.2,24.8,,50.060244538297624,22.88728460581512,,,18.2,24.8,,51.0715628869272,23.18226006265382,,,18.2,24.8,,49.215974985026904,23.09158269744951,,,18.2,24.8,,58.2622815271357,22.709478559193485,,,18.2,24.8,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/19  20:45:00,,25.15,83.0,0.0,0.0,0.0,0.0,0.0,0.0,27.306134105080144,,23.536706862330664,,23.22985522472801,,23.550707765365626,,23.43417085274166,,23.099723974687134,,,42.15142096196976,27.270104762952712,,,0.0,0.0,,50.87101001183291,23.099551182550506,,,18.2,24.8,,49.47946435148113,22.89920005001095,,,18.2,24.8,,51.069150877821045,23.116004768355953,,,18.2,24.8,,48.68479554276431,23.08532985659559,,,18.2,24.8,,58.22780864420783,22.65022726602805,,,18.2,24.8,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/19  21:00:00,25.225,25.0,85.0,0.0,0.0,0.0,0.0,0.0,0.0,27.134521236525025,13.331459554798814,23.44543069786699,12.781717753864415,23.212620447710886,12.079108948298012,23.455622334574944,12.85390808440344,23.393361317007788,12.020884042784536,23.05278902849948,14.450248412307324,27.23401856968259,42.60228210791146,27.091599406466717,0.0,0.0,0.0,0.0,23.440393442593788,51.17725772969194,23.034944056406022,47.52,0.0,18.2,24.8,22.98544970411239,49.54432554645216,22.886260303461587,20.520000000000003,0.0,18.2,24.8,23.464736722516342,51.38859991972316,23.046877002881683,47.52,0.0,18.2,24.8,23.18443142528178,48.81560194360396,23.054336427141784,20.520000000000003,0.0,18.2,24.8,23.048658726024534,58.43053761429176,22.59612221548671,88.92000000000002,0.0,18.2,24.8,0.0,0.0,0.0,0.0,0.0,1600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,27.240216245906336,0.009781876773188914,13.338583363491624,27.240216245906336,0.0,0.009781876773188914,13.0,82.0,0.0,0.0,0.0,7.22,0.0,25.225,0.0,0.017013369474957442,11.5,25.225,0.0,0.017013369474957442,4.5,1440000.0,0.0,0.0,0.0 
 07/19  21:15:00,,24.85,85.75,0.0,0.0,0.0,0.0,0.0,0.0,26.922855666355808,,23.319596418603812,,23.130807756303327,,23.326153734257474,,23.29151629716811,,22.95507392429728,,,43.14432106048285,26.883497145081154,,,0.0,0.0,,51.57703589244696,22.914391081801853,,,18.2,24.8,,49.79498188516505,22.808620136277792,,,18.2,24.8,,51.80145592733064,22.922217524485486,,,18.2,24.8,,49.12074842071611,22.957971072012143,,,18.2,24.8,,58.7911850472551,22.480377273471333,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  21:30:00,,24.7,86.5,0.0,0.0,0.0,0.0,0.0,0.0,26.71672292507503,,23.163860846422985,,23.016911902441198,,23.165911582395797,,23.160708332204972,,22.804102927988424,,,43.67185052910075,26.678915060263197,,,0.0,0.0,,52.06611540046088,22.81572921077605,,,18.2,24.8,,50.14003844873519,22.738011234567015,,,18.2,24.8,,52.30689933978556,22.820144659577267,,,18.2,24.8,,49.51117438996092,22.870034367802866,,,18.2,24.8,,59.333556764105225,22.40280250346203,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  21:45:00,,24.549999999999997,87.25,0.0,0.0,0.0,0.0,0.0,0.0,26.517149625640233,,23.026443875743322,,22.9162594021743,,23.023995889857474,,23.044342332463152,,22.665411643453115,,,44.187305010136804,26.475426986186648,,,0.0,0.0,,52.499856608919245,22.71576228008605,,,18.2,24.8,,50.44610241047448,22.659730719395842,,,18.2,24.8,,52.75699276081697,22.716892130157618,,,18.2,24.8,,49.86052340112618,22.77624677255026,,,18.2,24.8,,59.83357676867516,22.322304895003892,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  22:00:00,24.625,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,26.319448730549993,13.34695789639899,22.913114205333667,12.794965933411206,22.829932595107334,12.086217076066735,22.906694190303146,12.867284730015996,22.94320203961415,12.026724497241672,22.55848580139106,14.467409324553634,26.619044236905264,44.70472917097706,26.276005220180945,0.0,0.0,0.0,0.0,23.10575383652595,52.860521539701956,22.619354630504453,27.720000000000002,0.0,18.2,24.8,22.97347791400654,50.71023680381135,22.580636321267324,11.970000000000002,0.0,18.2,24.8,23.10568884920347,53.13220580418738,22.61730936473613,27.720000000000002,0.0,18.2,24.8,23.109942250362597,50.16638818374245,22.683260290776655,11.970000000000002,0.0,18.2,24.8,22.74576857428247,60.22208329705098,22.244072802232107,51.87000000000001,0.0,18.2,24.8,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,26.822812363399024,0.009786760472721581,13.346137752196515,26.822812363399024,0.0,0.009786760472721581,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.017404717721742582,11.5,24.625,0.0,0.017404717721742582,4.5,427500.0,0.0,0.0,0.0 
 07/19  22:15:00,,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,26.12432126880036,,22.817530106340794,,22.752130061323356,,22.80798276252237,,22.851833135909235,,22.472710565937287,,,45.222569825514135,26.08177795560759,,,0.0,0.0,,53.167204640662824,22.53617671415605,,,18.2,24.8,,50.94981691315429,22.509593828875005,,,18.2,24.8,,53.4506083955416,22.531716501616117,,,18.2,24.8,,50.4446801968613,22.599755448151125,,,18.2,24.8,,60.53621636588813,22.171722542898568,,,18.2,24.8,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  22:30:00,,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,25.93390852684384,,22.732206961286035,,22.678696715892755,,22.720209354153283,,22.76624075581806,,22.39614826715306,,,45.73470378568496,25.892884748952724,,,0.0,0.0,,53.442902605795204,22.46021713813925,,,18.2,25.0,,51.17724610954214,22.442435236619534,,,18.2,25.0,,53.73578103155968,22.453704651522187,,,18.2,25.0,,50.70706277247392,22.521470113882888,,,18.2,25.0,,60.81851903784175,22.105396940661944,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  22:45:00,,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,25.749338080515606,,22.653821765556177,,22.608827738666783,,22.63979707193832,,22.685490847780475,,22.32411659587122,,,46.237475761278844,25.709777474610338,,,0.0,0.0,,53.697692808061305,22.390553356926326,,,18.2,25.0,,51.39474779402428,22.379050413330123,,,18.2,25.0,,53.998636273155206,22.382296518484743,,,18.2,25.0,,50.956048818842184,22.44812941718796,,,18.2,25.0,,61.08560715711084,22.043973434776408,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  23:00:00,24.4,24.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,25.57097888969633,13.346599226747212,22.581647130035453,12.794659163543045,22.542797616018806,12.086052441961124,22.565881949653992,12.866974925755098,22.609811970494164,12.026589208112586,22.25625413230809,14.467012170363919,25.844636691464036,46.729267956563184,25.532885924720347,0.0,0.0,0.0,0.0,22.696301490804615,53.933515291821635,22.326376665137307,15.840000000000002,0.0,18.2,25.0,22.645613032975422,51.60126324676399,22.31918942365395,6.840000000000001,0.0,18.2,25.0,22.683467784566993,54.24153933158321,22.31662654775474,15.840000000000002,0.0,18.2,25.0,22.72834417750048,51.190655142935285,22.379537112466025,6.840000000000001,0.0,18.2,25.0,22.36230739031741,61.33846064591165,21.986580904683958,29.640000000000004,0.0,18.2,25.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,26.031754151677447,0.00978708203915271,13.346633613468175,26.031754151677447,0.0,0.00978708203915271,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.4,0.0,0.017394992608779213,11.5,24.4,0.0,0.017394992608779213,4.5,427500.0,0.0,0.0,0.0 
 07/19  23:15:00,,24.549999999999997,87.25,0.0,0.0,0.0,0.0,0.0,0.0,25.3991205310916,,22.517527693385293,,22.481475956046133,,22.498960997965487,,22.540039900614044,,22.192932776617063,,,47.208712190538236,25.362629963726473,,,0.0,0.0,,54.143989943724144,22.269950643100117,,,18.2,25.0,,51.79388260965575,22.263762272448684,,,18.2,25.0,,54.46251342432146,22.257204614730885,,,18.2,25.0,,51.40802677430403,22.316494834291678,,,18.2,25.0,,61.57544256385099,21.93280453220752,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  23:30:00,,24.7,86.5,0.0,0.0,0.0,0.0,0.0,0.0,25.23406700515427,,22.46113718914832,,22.42490639265396,,22.438631754985355,,22.47603524168004,,22.13406892829466,,,47.674393811964876,25.199255548742286,,,0.0,0.0,,54.32985244311636,22.219053248510715,,,18.2,25.0,,51.97229188397458,22.212264748396965,,,18.2,25.0,,54.662582754400525,22.20293864208146,,,18.2,25.0,,51.608337374128865,22.258258151692026,,,18.2,25.0,,61.79665538714946,21.88244662329569,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  23:45:00,,24.85,85.75,0.0,0.0,0.0,0.0,0.0,0.0,25.07616307131898,,22.41111335280516,,22.372745249959372,,22.384072487287177,,22.417324147543486,,22.079282709527426,,,48.124756483607875,25.043101458584914,,,0.0,0.0,,54.49532863893507,22.173182732584316,,,18.2,25.0,,52.137408366099706,22.164577820366702,,,18.2,25.0,,54.84422439625531,22.153449761422078,,,18.2,25.0,,51.79285481088627,22.204665307543465,,,18.2,25.0,,62.0033460293156,21.835340784570846,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/19  24:00:00,24.775,25.0,85.0,0.0,0.0,0.0,0.0,0.0,0.0,24.925754433259566,13.346605527515292,22.36645074797771,12.794664396360545,22.324747716820664,12.08605521902545,22.334641570523047,12.866980150609905,22.363575001607135,12.026591148580009,22.028204747602906,14.467019178773402,25.158776260206107,48.55820528356253,24.894506632736384,0.0,0.0,0.0,0.0,22.439057245829122,54.643548141440014,22.131941873030723,15.840000000000002,0.0,18.2,25.0,22.400968828870035,52.28986617099852,22.120614834048812,6.840000000000001,0.0,18.2,25.0,22.414076702690267,55.009380095801944,22.10840470827935,15.840000000000002,0.0,18.2,25.0,22.449243572861175,51.96242904966791,22.155531730459394,6.840000000000001,0.0,18.2,25.0,22.10862229051051,62.19674483877192,21.79131481047561,29.640000000000004,0.0,18.2,25.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,25.320082374315298,0.009787062873197517,13.346604090749642,25.320082374315298,0.0,0.009787062873197517,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.775,0.0,0.017409928730227654,11.5,24.775,0.0,0.017409928730227654,4.5,427500.0,0.0,0.0,0.0 
 07/20  00:15:00,,24.85,85.0,0.0,0.0,0.0,0.0,0.0,0.0,24.782874140615533,,22.32072768231018,,22.27731209382871,,22.285671694926904,,22.31110352446924,,21.980548648217933,,,48.97403745561783,24.753337585532734,,,0.0,0.0,,54.795757708210544,22.08713489327849,,,18.2,25.0,,52.44103328393342,22.075777070255533,,,18.2,25.0,,55.17354944329966,22.061801790568342,,,18.2,25.0,,52.12857796785775,22.106169814707975,,,18.2,25.0,,62.37780047040484,21.75016638541338,,,18.2,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  00:30:00,,24.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,24.647448494719416,,22.272950747536896,,22.229857986639516,,22.23617203766397,,22.25924667451369,,21.936032231238418,,,49.37188879224866,24.619627198032255,,,0.0,0.0,,54.95531624264579,22.043186631892926,,,18.2,25.1,,52.59275084375451,22.032311635211506,,,18.2,25.1,,55.34005437725663,22.016569532817645,,,18.2,25.1,,52.29336725131972,22.058750020689143,,,18.2,25.1,,62.54746503715227,21.71163283682578,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  00:45:00,,24.549999999999997,85.0,0.0,0.0,0.0,0.0,0.0,0.0,24.519555545237793,,22.225401662397918,,22.183910168814872,,22.187897661991183,,22.20946058994308,,21.894453624618027,,,49.75095538778319,24.493613951965305,,,0.0,0.0,,55.11463333995792,22.000976494865867,,,18.2,25.1,,52.7401251509774,21.991109396563953,,,18.2,25.1,,55.502985626736425,21.973736663870483,,,18.2,25.1,,52.452126333825866,22.01410556871226,,,18.2,25.1,,62.7064006201577,21.675727920290388,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  01:00:00,24.625,24.4,85.0,0.0,0.0,0.0,0.0,0.0,0.0,24.398085028109804,13.346605930392466,22.179195786037585,12.794664655169782,22.139329909097707,12.086055345155879,22.141114658862353,12.866980345832378,22.16153379369435,12.026591148580009,21.85542367983751,14.467019577606582,24.586990802170636,50.114027991117304,24.37336913087112,0.0,0.0,0.0,0.0,22.249568969570642,55.26994661619118,21.959735617874713,15.840000000000002,0.0,18.2,25.1,22.207602539595204,52.883557706266224,21.950554791644375,6.840000000000001,0.0,18.2,25.1,22.2127140133611,55.66139514697292,21.93171700679212,15.840000000000002,0.0,18.2,25.1,22.23533614565509,52.605471144615144,21.970544920130784,6.840000000000001,0.0,18.2,25.1,21.91661454597797,62.85600937181631,21.641725008474165,29.640000000000004,0.0,18.2,25.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,24.718908153458077,0.009787063756226877,13.346605930392466,24.718908153458077,0.0,0.009787063756226877,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.625,0.0,0.017020538122565126,11.5,24.625,0.0,0.017020538122565126,4.5,427500.0,0.0,0.0,0.0 
 07/20  01:15:00,,24.275,84.25,0.0,0.0,0.0,0.0,0.0,0.0,24.282040643242933,,22.134171232582002,,22.09571584650659,,22.09537148438723,,22.11500665396515,,21.81859762843812,,,50.4636731434706,24.25845000074932,,,0.0,0.0,,55.42176555137341,21.91943941531326,,,18.2,25.1,,53.02430413136526,21.911018126623837,,,18.2,25.1,,55.81677720017848,21.8906611079754,,,18.2,25.1,,52.754819638976514,21.92839440987147,,,18.2,25.1,,62.99753859287809,21.609585229636256,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  01:30:00,,24.15,83.5,0.0,0.0,0.0,0.0,0.0,0.0,24.17070256831504,,22.09006940727403,,22.052940837907595,,22.050507030304654,,22.069698234599727,,21.78371674800753,,,50.80172748947683,24.148108532395593,,,0.0,0.0,,55.57092705676523,21.88016519358818,,,18.2,25.1,,53.16275512258456,21.872435635431568,,,18.2,25.1,,55.96965024363647,21.85068833558178,,,18.2,25.1,,52.900717911704206,21.887536905211917,,,18.2,25.1,,63.13192183146153,21.579101135164283,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  01:45:00,,24.025,82.75,0.0,0.0,0.0,0.0,0.0,0.0,24.063515224120945,,22.046815868224,,22.010999476901056,,22.006548276933795,,22.025554351392053,,21.75057740069978,,,51.12959062399754,24.04177550626277,,,0.0,0.0,,55.71766025854126,21.841827246876406,,,18.2,25.1,,53.29890360212145,21.834715227967745,,,18.2,25.1,,56.119893564102775,21.811696823801256,,,18.2,25.1,,53.04330061548222,21.84783752126564,,,18.2,25.1,,63.25989501816435,21.550096646445642,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  02:00:00,24.0875,23.9,82.0,0.0,0.0,0.0,0.0,0.0,0.0,23.960039590575565,13.346605930392466,22.004411853746692,12.794664655169782,21.969875400975173,12.086055345155879,21.963511113349252,12.866980345832378,21.982515987273363,12.026591148580009,21.719004608701944,14.467019577606582,24.11907450656362,51.44836454510164,23.939042445457506,0.0,0.0,0.0,0.0,22.06886709045668,55.86193122240402,21.80435986360807,15.840000000000002,0.0,18.2,25.1,22.032382890572602,53.432777187715,21.79780037286213,6.840000000000001,0.0,18.2,25.1,22.028984476243735,56.26742825285109,21.773619806359186,15.840000000000002,0.0,18.2,25.1,22.048193806807575,53.182729906510914,21.809201995369104,6.840000000000001,0.0,18.2,25.1,21.767974096461842,63.382092780743726,21.522423646467498,29.640000000000004,0.0,18.2,25.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,24.22858586594718,0.009787063720297544,13.346605930392466,24.22858586594718,0.0,0.009787063720297544,13.0,82.0,0.0,0.0,0.0,7.22,0.0,24.0875,0.0,0.01609556344403125,11.5,24.0875,0.0,0.01609556344403125,4.5,427500.0,0.0,0.0,0.0 
 07/20  02:15:00,,23.749999999999996,82.75,0.0,0.0,0.0,0.0,0.0,0.0,23.85990344980488,,21.962102907164617,,21.92899324544132,,21.920686586942768,,21.939970967406413,,21.688840928529597,,,51.75898390267967,23.839550017680253,,,0.0,0.0,,56.00630028025494,21.766732160518064,,,18.2,25.1,,53.56624068114555,21.76095581376889,,,18.2,25.1,,56.414667482984605,21.735502798610742,,,18.2,25.1,,53.32096759121304,21.770862201434245,,,18.2,25.1,,63.499079795278476,21.495951313076734,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  02:30:00,,23.6,83.5,0.0,0.0,0.0,0.0,0.0,0.0,23.762821565989526,,21.919880517715857,,21.888337375974544,,21.878040888130453,,21.89787113476557,,21.659939848634796,,,52.06215004423533,23.743056312578023,,,0.0,0.0,,56.15079538552765,21.7296418629141,,,18.2,25.1,,53.69933863149321,21.724633373243268,,,18.2,25.1,,56.561721476004735,21.697972046373657,,,18.2,25.1,,53.45815342431668,21.733240494836917,,,18.2,25.1,,63.61140131806101,21.47055617695116,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  02:45:00,,23.450000000000003,84.25,0.0,0.0,0.0,0.0,0.0,0.0,23.668550292345518,,21.878012709585292,,21.848076597867294,,21.835801347336886,,21.856356671137352,,21.63216797106221,,,52.358456016994296,23.649319803687966,,,0.0,0.0,,56.294487695697725,21.69305364433343,,,18.2,25.1,,53.83151106425981,21.688789387123883,,,18.2,25.1,,56.707800083254014,21.660981492399554,,,18.2,25.1,,53.59382349270182,21.696267747563486,,,18.2,25.1,,63.719545257927344,21.44613040061508,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  03:00:00,23.525,23.3,85.0,0.0,0.0,0.0,0.0,0.0,0.0,23.57686399121036,13.346605930392466,21.83664214305009,12.794664655169782,21.80828016131494,12.086055345155879,21.7940870848998,12.866980345832378,21.815471843599564,12.026591148580009,21.60540787731009,14.467019577606582,23.71703482483757,52.648459842555305,23.558118510692946,0.0,0.0,0.0,0.0,21.899159569378963,56.4368847729698,21.656957950894583,15.840000000000002,0.0,18.2,25.1,21.868421845149523,53.96251570047191,21.65340162411877,6.840000000000001,0.0,18.2,25.1,21.857153976827476,56.85248168157733,21.624510461129713,15.840000000000002,0.0,18.2,25.1,21.877417654227227,53.727815557393775,21.659899477149075,6.840000000000001,0.0,18.2,25.1,21.646589156384174,63.82394488216223,21.422579101959663,29.640000000000004,0.0,18.2,25.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,23.812828724678873,0.009787063721646698,13.346605930392466,23.812828724678873,0.0,0.009787063721646698,13.0,82.0,0.0,0.0,0.0,7.22,0.0,23.525,0.0,0.015687523546876983,11.5,23.525,0.0,0.015687523546876983,4.5,427500.0,0.0,0.0,0.0 
 07/20  03:15:00,,23.175,85.5,0.0,0.0,0.0,0.0,0.0,0.0,23.487625840829395,,21.797121460659326,,21.770046490879448,,21.754268816379,,21.776293146328825,,21.579566270420845,,,52.9458399204198,23.46935662054042,,,0.0,0.0,,56.5875899905183,21.623124360348186,,,18.2,25.1,,54.10238869865304,21.61988932780543,,,18.2,25.1,,57.005378247993086,21.59037318166432,,,18.2,25.1,,53.87018400213023,21.625535184184503,,,18.2,25.1,,63.941103346645455,21.39982923641439,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  03:30:00,,23.05,86.0,0.0,0.0,0.0,0.0,0.0,0.0,23.400670963585142,,21.75902280146262,,21.733069523362506,,21.71594756000555,,21.738495210265636,,21.55457841418446,,,53.237756333055394,23.382822786613186,,,0.0,0.0,,56.73380551399486,21.589731678043,,,18.2,25.1,,54.2384908292902,21.58692405408457,,,18.2,25.1,,57.15349677953321,21.556737329493668,,,18.2,25.1,,54.008406545886004,21.591829298501356,,,18.2,25.1,,64.05514643599378,21.377836194790113,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  03:45:00,,22.925,86.5,0.0,0.0,0.0,0.0,0.0,0.0,23.315851579278245,,21.721916943240306,,21.69688310892348,,21.67846094675824,,21.701354613829217,,21.530396596560863,,,53.524560567648884,23.29839736282142,,,0.0,0.0,,56.87698553301133,21.55728000276354,,,18.2,25.1,,54.37234171495036,21.554656496908983,,,18.2,25.1,,57.29911221681573,21.523785469939956,,,18.2,25.1,,54.14484145415786,21.558607678984853,,,18.2,25.1,,64.16623836089227,21.356554103029865,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  04:00:00,22.9875,22.8,87.0,0.0,0.0,0.0,0.0,0.0,0.0,23.23305281497879,13.356287956997935,21.68541199587198,12.804304865020763,21.66108028369292,12.095642005323569,21.641820399647905,12.87662613355921,21.665177630496387,12.036173547956006,21.50697856718435,14.47678741097998,23.359300299667893,53.80651779391522,23.215974541088837,0.0,0.0,0.0,0.0,21.740868300308556,57.018462099039766,21.525300738886067,15.840000000000002,0.0,18.2,25.1,21.71526985171459,54.505271859329355,21.522717855122984,6.840000000000001,0.0,18.2,25.1,21.697624430697672,57.442157410816996,21.49182231958688,15.840000000000002,0.0,18.2,25.1,21.720330150230016,54.27845221722431,21.526633507880646,6.840000000000001,0.0,18.2,25.1,21.54287996208763,64.27453395146603,21.335940802415436,29.640000000000004,0.0,18.2,25.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,23.445253093725785,0.009787063721599067,13.356287956997935,23.445253093725785,0.0,0.009787063721599067,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.9875,0.0,0.015604956995475445,11.5,22.9875,0.0,0.015604956995475445,4.5,427500.0,0.0,0.0,0.0 
 07/20  04:15:00,,22.650000000000002,87.75,0.0,0.0,0.0,0.0,0.0,0.0,23.152066354388676,,21.64756344753821,,21.624016567539467,,21.603330142290915,,21.62766156300219,,21.484270613351608,,,54.07054546574197,23.135285388965467,,,0.0,0.0,,57.15058871024274,21.491425930632605,,,18.2,25.1,,54.628975395683035,21.489156169132052,,,18.2,25.1,,57.57757145941943,21.456942972293174,,,18.2,25.1,,54.403144609774,21.492375123527967,,,18.2,25.1,,64.36397005989075,21.315939768717882,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  04:30:00,,22.5,88.5,0.0,0.0,0.0,0.0,0.0,0.0,23.072763380638136,,21.608649096525273,,21.585854219585443,,21.563130608301837,,21.588992015007314,,21.46219170632901,,,54.330503833017865,23.056285833804502,,,0.0,0.0,,57.286796851236275,21.45772013664275,,,18.2,25.1,,54.756676059976215,21.455445931454,,,18.2,25.1,,57.719381698578744,21.42201783211618,,,18.2,25.1,,54.532006730801584,21.45825172502016,,,18.2,25.1,,64.45106148050887,21.296464186782213,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  04:45:00,,22.349999999999998,89.25,27.0,0.0,0.0,0.0,0.0,0.0,23.008051304470108,,21.583460142582915,,21.625690726557654,,21.642190093627754,,21.571143838320868,,21.441671481434714,,,54.54367236373972,22.999714703835078,,,0.0,0.0,,57.37515558973699,21.44997727101233,,,18.2,25.1,,54.623379261301885,21.561313959702403,,,18.2,25.1,,57.44085735168747,21.611823878960692,,,18.2,25.1,,54.59159912686484,21.461719112551997,,,18.2,25.1,,64.53212492451858,21.279260651912207,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  05:00:00,22.425,22.2,90.0,53.0,0.0,0.0,0.0,0.0,0.0,22.953874267768224,13.362095664624785,21.56996733670142,12.810087429573798,21.728736658724287,12.1013920708663,21.805504050871622,12.882411980027104,21.570875320371528,12.04192121088655,21.42551227193499,14.482646672191052,23.04668882681629,54.722864305728336,22.945638968856798,0.0,0.0,0.0,0.0,21.602410005836955,57.422549416985156,21.442529937744037,15.840000000000002,0.0,18.2,25.1,21.641074543101713,54.28027363597957,21.672556001735035,6.840000000000001,0.0,18.2,25.1,21.65353872377303,56.87028550696765,21.775718189783138,15.840000000000002,0.0,18.2,25.1,21.589668184175473,54.59249444687128,21.46690113625421,6.840000000000001,0.0,18.2,25.1,21.45341151826258,64.5960445295442,21.267198269694823,29.640000000000004,0.0,18.2,25.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,23.116483463618927,0.009787063721600662,13.362095664624785,23.116483463618927,0.0,0.009787063721600662,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.425,0.0,0.015532320688643318,11.5,22.425,0.0,0.015532320688643318,4.5,427500.0,0.0,0.0,0.0 
 07/20  05:15:00,,22.349999999999998,88.5,79.0,0.0,0.0,0.0,0.0,0.0,22.906758591269,,21.574135766046208,,21.869685257200516,,21.998416252660142,,21.59080939598821,,21.415688396524473,,,54.87923798570953,22.89889348074967,,,0.0,0.0,,57.40790582436443,21.455048244409262,,,18.2,25.1,,53.81488355435915,21.812867587951565,,,18.2,25.1,,56.204509279750155,21.950785611657043,,,18.2,25.1,,54.52594174570196,21.493350210953622,,,18.2,25.1,,64.63493659129857,21.260095823216137,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  05:30:00,,22.5,87.0,105.0,0.0,0.0,0.0,0.0,0.0,22.871434980409973,,21.59806096034024,,22.061529366923754,,22.22825349500882,,21.630604204698738,,21.412783563607128,,,54.9968072685473,22.867155510643013,,,0.0,0.0,,57.32391882232052,21.483923014974152,,,18.3,25.2,,53.18864893460965,22.0218778933808,,,18.3,25.2,,55.42272495511853,22.191484421647374,,,18.3,25.2,,54.3933513029776,21.535822155232797,,,18.3,25.2,,64.64644200090677,21.258047917881715,,,18.3,25.2,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  05:45:00,,22.650000000000002,85.5,153.25,0.0,0.0,0.0,0.0,0.0,22.86658759301535,,21.641307976962867,,22.321490126332435,,22.510801773596704,,21.692879267068783,,21.417325605058682,,,55.01296343084382,22.843808143941207,,,0.0,0.0,,57.17245821046878,21.529626407825102,,,18.3,25.2,,52.35311384429393,22.297317094332215,,,18.3,25.2,,54.47837497816911,22.479728333866046,,,18.3,25.2,,54.18658872944887,21.60141680450085,,,18.3,25.2,,64.6284521217251,21.262181353021006,,,18.3,25.2,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  06:00:00,22.575,22.8,84.0,201.5,0.0,0.0,0.0,0.0,0.0,22.879867766771593,13.362095664624785,21.69805394522445,12.810087429573798,22.630688266150955,12.1013920708663,22.815207021699454,12.882411980027104,21.77258216267191,12.04192121088655,21.429024550187535,14.482646672191052,22.88116223286648,54.968716200365826,22.839212657386263,0.0,0.0,0.0,0.0,21.62788966214344,56.974437706099906,21.589503694866483,15.840000000000002,0.0,18.3,25.2,22.220848254151914,51.379280824295414,22.625365491620144,6.840000000000001,0.0,18.3,25.2,22.388169635741278,53.482003196962445,22.791583386225252,15.840000000000002,0.0,18.3,25.2,21.67171875760691,53.92330868322168,21.68420107056227,6.840000000000001,0.0,18.3,25.2,21.418705528844455,64.58214586553018,21.273367620682468,29.640000000000004,0.0,18.3,25.2,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.583531513758897,8.583531513758897,0.0,0.0,82.0,0.0,8.583531513758897,0.0,22.900823970925618,0.009787063721600615,13.362095664624785,22.900823970925618,0.0,0.009787063721600615,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.575,0.0,0.015202181380157545,11.5,22.575,0.0,0.015202181380157545,4.5,427500.0,0.0,0.0,0.0 
 07/20  06:15:00,,23.075000000000003,82.75,249.75,0.0,0.0,0.0,0.0,0.0,22.767065936697584,,21.201166748082276,,21.874884343989454,,22.523873616660946,,20.775396859861743,,21.08918760900586,,,54.749704612972245,22.85485720605574,,,0.0,0.0,,58.31376636858897,21.668773462266575,,,18.299999999999997,25.199999999999996,,53.59377697482719,23.01738843578533,,,18.299999999999997,25.199999999999996,,54.034683408917395,23.131160560234147,,,18.299999999999997,25.199999999999996,,57.142889482437255,21.7884617974662,,,18.299999999999997,25.199999999999996,,65.28131286428291,21.292300908740103,,,18.299999999999997,25.199999999999996,,,,,3091.2201673286863,3566.2201673286863,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3209598.150595818,338740.06447950774,2068484.2265022122,0.0 
