Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/20  06:30:00,,23.35,81.5,298.0,0.0,0.0,0.0,0.0,0.0,22.645152001173265,,20.934947407284938,,21.698767967010212,,22.449249061322995,,20.386513458613557,,20.824667317409794,,,54.558314346339984,22.816710337953136,,,0.0,0.0,,58.77860170456826,21.621135480485087,,,18.3,24.8,,53.92775466288359,23.16143612578825,,,18.3,24.8,,53.815666866145996,23.315605011454007,,,18.3,24.8,,58.29138310264388,21.624498748989225,,,18.3,24.8,,65.54963762617515,21.23598893576952,,,18.3,24.8,,,,,3116.8526487733807,3591.8526487733807,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3232667.3838960426,338740.06447950774,2094402.4007402589,0.0 
 07/20  06:45:00,,23.624999999999996,80.25,326.0,0.0,0.0,0.0,0.0,0.0,22.58272940455399,,20.87003803942022,,21.865632619467412,,22.55843163942141,,20.320006672781087,,20.702952167028183,,,54.127535270375574,22.80388389592781,,,0.0,0.0,,58.420444342048704,21.62955084500468,,,18.3,24.8,,53.11037721382608,23.42850271294766,,,18.3,24.8,,52.90513628495134,23.51279251349573,,,18.3,24.8,,58.270578626052036,21.604587704759282,,,18.3,24.8,,65.02308193780686,21.197464575445867,,,18.3,24.8,,,,,3142.6634674968627,3617.6634674968627,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3255897.1207471765,338740.06447950774,2117004.9596418524,0.0 
 07/20  07:00:00,23.487499999999997,23.9,79.0,354.0,0.0,0.0,0.0,0.0,0.0,22.593453736062873,12.942709295917608,20.896513736884287,12.489207250274777,22.129055761609983,11.935320063073101,22.742934655584598,12.552660739633911,20.339220016092657,11.897053035228442,20.67399332046292,14.002968356340054,22.647100269621927,53.54182459557648,22.816802386209563,0.0,399.25614280210726,0.0,0.0,20.97566648291793,57.74842091826,21.668061928341082,0.0,636.8811998917859,18.3,24.8,21.89208517301926,52.02030084619982,23.736841316634845,0.0,600.4078541208801,18.3,24.8,22.56862224324749,51.77834248376316,23.700941147491122,0.0,723.9447432425605,18.3,24.8,20.45528425183726,57.962344333928584,21.63044683373181,0.0,555.3374936893485,18.3,24.8,20.82270010347669,64.07595132738352,21.17856097819348,0.0,617.7929923112509,18.3,24.8,0.0,0.0,9727.4824357975,0.0,3167.815238170633,3642.815238170633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8879.532937080905,3845.120661938785,494.7158307786294,494.71583077862954,0.0,0.0,2338.8962474277478,9727.4824357975,8.650865448328917,7.219999999999999,1.6214584134617567,12066.378683225246,82.0,0.0,8.650865448328917,1.6214584134617567,13.312313687220303,0.00878038582698833,11.742772945938832,12.999536552773357,0.3705044250126874,0.00878038582698833,13.0,82.0,0.0,0.0,0.023838893826473917,7.219999999999999,0.910775630771931,11.500157735986463,0.31057230924622753,0.008624061273828138,11.5,23.487499999999997,0.31057230924622753,0.015050733780943053,4.5,3278533.71435357,338740.06447950774,2140134.9038555687,0.0 
 07/20  07:15:00,,24.324999999999996,77.75,382.0,0.0,0.0,0.0,0.0,0.0,22.644957382818117,,20.949326929937676,,22.411158716500513,,22.93637565981146,,20.37479941862328,,20.67143537859991,,,52.86966758827242,22.856137297089536,,,0.0,0.0,,57.0538745019048,21.73661435419253,,,18.3,24.8,,50.93000946947694,24.087614817796947,,,18.3,24.8,,50.70314152839348,23.88988709848947,,,18.3,24.8,,57.62843834307906,21.69247211941658,,,18.3,24.8,,63.08451975018888,21.171461668468474,,,18.3,24.8,,,,,3233.6334460342387,3708.6334460342387,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3337770.1014308147,338740.06447950774,2195841.187295459,0.0 
 07/20  07:30:00,,24.75,76.5,410.0,0.0,0.0,0.0,0.0,0.0,22.72172179005112,,21.015121822373587,,22.710392870666798,,23.117859411708736,,20.42820091592573,,20.67187236274959,,,52.153227889860155,22.923464410611558,,,0.0,0.0,,56.410292495012236,21.82576863239402,,,18.3,25.0,,49.85433968367544,24.460615945469023,,,18.3,25.0,,49.764908239516615,24.064957743416368,,,18.3,25.0,,57.274243354819966,21.778069941155998,,,18.3,25.0,,62.195970354951626,21.176999172991533,,,18.3,25.0,,,,,3301.841645997481,3776.841645997481,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3399157.481397733,338740.06447950774,2253543.658162771,0.0 
 07/20  07:45:00,,25.175000000000004,75.25,441.75,0.0,0.0,0.0,0.0,0.0,22.826199959018897,,21.09495393836643,,23.04169389737469,,23.281871264008114,,20.492768981353517,,20.67632626340834,,,51.43100150997659,23.0170286636274,,,0.0,0.0,,55.865058163093046,21.933700545715837,,,18.3,25.0,,48.75529268963523,24.886384573790185,,,18.3,25.0,,49.02456124079407,24.234457264810644,,,18.3,25.0,,56.92812943966764,21.86535538893197,,,18.3,25.0,,61.5752320636668,21.190979529032997,,,18.3,25.0,,,,,3370.5100762229586,3845.5100762229586,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3460959.0686006625,338740.06447950774,2311919.485097819,0.0 
 07/20  08:00:00,24.9625,25.6,74.0,473.5,0.0,0.0,0.0,0.0,0.0,22.955243739208377,12.35641643894761,21.190489498897605,11.992572675786624,23.384696494156174,11.703630858144626,23.430930901983867,12.0340696061077,20.56941270750737,11.690186868934692,20.68890241646358,13.12272903515697,22.78703071777413,50.59393485347078,23.151466980932003,0.0,403.20985518407656,0.0,0.0,21.062473047393823,55.23984982165229,22.04763025231269,0.0,647.3447973802539,18.3,25.0,22.886985494674544,47.63098538645772,25.273086779326817,0.0,669.2225705316962,18.3,25.0,23.191759309378046,48.3081843683171,24.338857218788057,0.0,774.7462953138149,18.3,25.0,20.466295505852475,56.52066665875789,21.96498243422814,0.0,557.6498809984944,18.3,25.0,20.677134105305353,60.815028088531996,21.2132186930047,0.0,612.8160997122119,18.3,25.0,0.0,0.0,10525.72629076784,0.0,3444.622929239738,3919.622929239738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9666.410384475439,4320.7929538760745,496.3468546690362,496.34685466903596,0.0,0.0,2537.206128668672,10525.72629076784,8.732552424676118,7.22,1.659426986633508,13062.932419436513,82.0,0.0,8.732552424676118,1.659426986633508,13.317767636740761,0.008703674417077083,11.617622280559873,13.00063390721162,0.3705044250126874,0.008703674417077083,13.0,82.0,0.0,0.0,0.024254227475891857,7.220000000000001,0.9993411349058796,11.501527935277636,0.31057230924622753,0.008605531564555804,11.5,24.9625,0.31057230924622753,0.015429465732729655,4.5,3527660.6363157635,338740.06447950774,2372637.7326511713,0.0 
 07/20  08:15:00,,25.875000000000004,72.75,505.25,11.0,5.0,11.0,5.0,20.0,23.70517952698519,,22.235396393331772,,24.389162918309786,,24.409513831483824,,21.402794477235418,,21.649710918099757,,,48.27757510655088,23.378825084870076,,,0.0,0.0,,52.99517457916943,22.506715673080794,,,18.3,25.0,,46.20848630275188,25.94667817251161,,,18.3,25.0,,46.88978170750316,24.74545107165634,,,18.3,25.0,,54.85834997239473,22.384700334190327,,,18.3,25.0,,58.26055981373688,21.705042275371355,,,18.3,25.0,,,,,3491.355475279745,12241.355475279744,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11017219.927751772,338740.06447950774,2408333.229708086,0.0 
 07/20  08:30:00,,26.15,71.5,537.0,11.0,5.0,11.0,5.0,20.0,24.20424852823437,,23.11313684327418,,24.79257653030941,,24.79511667520605,,22.01034708638367,,22.71075502131741,,,47.653403073577294,23.895810831370547,,,0.0,0.0,,52.4785529371974,23.006124148314157,,,18.3,24.8,,47.1422998032735,26.63064233240173,,,18.3,24.8,,48.1673167545938,25.150822981956345,,,18.3,24.8,,54.736690746251924,22.83224089109789,,,18.3,24.8,,56.60420246663473,22.08658365411725,,,18.3,24.8,,,,,3679.763015000278,12429.763015000277,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11186786.71350025,348044.59281193407,2563181.341597228,0.0 
 07/20  08:45:00,,26.424999999999997,70.25,536.0,11.0,5.0,11.0,5.0,20.0,24.565036903738037,,23.538861850509026,,24.7990397496913,,24.79938921657913,,22.372581513403105,,23.254871649975044,,,47.64874764702441,24.211020909665567,,,0.0,0.0,,52.585357474740476,23.38946272939221,,,18.299999999999997,24.799999999999997,,47.91574465374923,27.031506518387584,,,18.299999999999997,24.799999999999997,,49.34510703064973,25.301384108989836,,,18.299999999999997,24.799999999999997,,54.60766726185492,23.193464938574593,,,18.299999999999997,24.799999999999997,,56.198219587569014,22.384462051453085,,,18.299999999999997,24.799999999999997,,,,,3806.1899175086223,12556.189917508622,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11300570.925757758,352080.40920536534,2663540.664536627,0.0 
 07/20  09:00:00,26.2875,26.7,69.0,535.0,11.0,5.0,11.0,5.0,20.0,24.895981323622117,12.582400192425327,23.879527580367018,13.013860219283979,24.79891738099315,12.76835181400715,24.7991898556514,13.171088487853183,22.669929405933544,12.571622662487115,23.61529315391759,13.814034360619413,24.342611570644927,47.739131477739754,24.581369370204396,954.132813962532,0.0,0.0,0.0,23.191730666870498,52.85143700131697,23.720624603855477,0.0,818.7984600747391,18.3,24.8,24.69492414482591,48.371393666969716,27.335377864553774,0.0,1110.6500800957913,18.3,24.8,24.700802394730104,50.26356076150502,25.40529810502287,0.0,1307.4271684013318,18.3,24.8,22.113913120738935,54.532813216748906,23.509380185207434,0.0,681.033856119712,18.3,24.8,22.80765768582745,56.409509400948544,22.65008325246346,0.0,783.0263878756622,18.3,24.8,0.0,0.0,11929.087948133903,0.0,3894.5485013628386,12644.548501362839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10239.598624874048,4747.914047684718,1307.7543651486576,1307.754365148658,0.0,0.0,2879.436886901818,11929.087948133903,8.829804347124863,7.219999999999999,1.766650471737264,14808.524835035721,82.0,0.0,8.829804347124863,1.7666504717372642,15.003403397592603,0.008764743470103134,11.721402575436876,13.00096990329784,0.43149356643788156,0.008764743470103134,13.0,82.0,0.0,0.0,0.0592801620226292,7.219999999999999,1.0635141425683061,11.5001145128118,0.31057230924622753,0.00858442190027598,11.5,26.2875,0.31057230924622753,0.015594825001370542,4.5,11380093.651226554,354538.23335410876,2730917.5570046045,0.0 
 07/20  09:15:00,,26.974999999999998,67.0,534.0,11.0,5.0,11.0,5.0,20.0,25.24588355718932,,24.503422024731226,,24.798897514432127,,24.79906906104513,,23.218495573640997,,24.208383573933432,,,47.73217891342336,24.926546129709664,,,0.0,0.0,,51.99556850365242,24.0635254034462,,,18.299999999999997,24.799999999999997,,48.36241671663814,27.610737102534486,,,18.299999999999997,24.799999999999997,,50.59143793850289,25.50494593169013,,,18.299999999999997,24.799999999999997,,53.396918660627634,23.837484488906185,,,18.299999999999997,24.799999999999997,,55.67188071435061,22.92074636348781,,,18.299999999999997,24.799999999999997,,,,,4132.8304165652635,15757.83041656526,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14182047.374908738,365991.8920030829,2930363.2537399195,0.0 
 07/20  09:30:00,,27.25,65.0,533.0,11.0,5.0,11.0,5.0,20.0,25.602208746989938,,24.881042286641918,,24.89166630977946,,24.89436599715777,,23.618268598296858,,24.679134321239765,,,47.47901836272693,25.32110330291545,,,0.0,0.0,,51.82487229863092,24.425572873879663,,,18.3,24.9,,48.02085030319165,27.792019028837412,,,18.3,24.9,,50.55444480141392,25.567395518263773,,,18.3,24.9,,52.708918368473356,24.182721455997914,,,18.3,24.9,,55.430051513697876,23.236931703315488,,,18.3,24.9,,,,,4225.975333326876,15850.975333326875,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14265877.79999419,369036.0885418724,3004441.379168354,0.0 
 07/20  09:45:00,,27.525000000000002,63.0,535.5,11.0,5.0,11.0,5.0,20.0,25.917108597158883,,24.898252335756617,,24.89826119531402,,24.89844056481501,,23.91896715231539,,24.895786480473156,,,47.46321490640137,25.675351420904263,,,0.0,0.0,,52.586917313714636,24.687406375021848,,,18.3,24.9,,47.80094293806302,27.924882199068257,,,18.3,24.9,,50.67879938438703,25.60813722453218,,,18.3,24.9,,52.382222947547504,24.4619649182728,,,18.3,24.9,,56.31265433152397,23.469499095743437,,,18.3,24.9,,,,,4476.283978109311,16101.28397810931,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14491155.580298379,381550.7150570506,3215955.3060838794,0.0 
 07/20  10:00:00,27.3875,27.8,61.0,538.0,11.0,5.0,11.0,5.0,20.0,26.204686157939463,13.75713070723637,24.898097761907188,14.380331550832326,24.898321866390404,13.103953062545905,24.898010294410046,13.940216788871831,24.144152563891073,13.483104037219466,24.89850965023865,15.367035225033003,25.742471764819403,47.36582036526971,26.026400634079053,746.0629202880987,0.0,0.0,0.0,24.795203602259235,52.95021290688374,24.887171689432908,0.0,1228.0316110753843,18.3,24.9,24.871786721479005,47.614532332950006,27.995628489248165,0.0,1678.5943598364127,18.3,24.9,24.87247147935699,50.70305959399808,25.659316751537528,0.0,1990.5571411024116,18.3,24.9,23.72497097203608,52.11511992435906,24.707272059028718,0.0,803.1988415942835,18.3,24.9,24.67045350647125,57.366596582479524,23.624671521157712,0.0,1174.8100281191053,18.3,24.9,0.0,0.0,14392.072328699147,0.0,4695.532777141968,16320.532777141969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10155.05953776093,5095.588484690685,3866.3715625969494,3347.691116992816,0.0,0.0,3486.127587719965,14392.072328699147,9.057008974890152,7.219999999999999,1.8680964575578636,17878.19991641911,82.0,0.0,9.057008974890152,1.8680964575578636,17.926218907462065,0.009177391268522003,12.418209361651044,12.991831121094561,0.5740464698607626,0.008830913888548482,13.0,82.0,0.0,0.0,0.16967359808005636,7.219999999999999,1.04616802975541,11.500024794295166,0.31057230924622753,0.008536681351049746,11.5,27.3875,0.31057230924622753,0.01499534324512922,4.5,14688479.499427771,392282.52967394225,3399299.3767997227,0.0 
 07/20  10:15:00,,28.075000000000003,58.5,540.5,11.0,5.0,11.0,5.0,20.0,26.470628068004018,,24.897791863074527,,24.898303972441187,,24.897880048644492,,24.33865107081689,,24.898320067780272,,,47.03267850259269,26.328010693440515,,,0.0,0.0,,52.847172436381264,25.066172763211675,,,18.3,24.9,,47.48630617589205,28.028512968450535,,,18.3,24.9,,50.61950888569308,25.72699447434931,,,18.3,24.9,,51.761213350959814,24.927717327883382,,,18.3,24.9,,57.86562406430775,23.745052498186194,,,18.3,24.9,,,,,4811.6378387192635,16811.637838719264,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15130474.054847337,400311.4163531372,3500162.0099682077,0.0 
 07/20  10:30:00,,28.35,56.0,543.0,11.0,5.0,11.0,5.0,20.0,26.743869187680982,,24.98775302570092,,24.981749800759655,,24.985814676774137,,24.51593666801147,,24.99316795335474,,,46.429149172196595,26.646267966616694,,,0.0,0.0,,52.34557357762502,25.211642668418893,,,18.3,25.0,,47.28314620938103,28.01306380765161,,,18.3,25.0,,50.332712074961236,25.794747844699614,,,18.3,25.0,,51.395358533084426,25.120735720979276,,,18.3,25.0,,57.837975060006684,23.833974283127368,,,18.3,25.0,,,,,4724.1906286794965,16724.1906286795,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15051771.565811547,394451.0571589634,3428482.825213846,0.0 
 07/20  10:45:00,,28.624999999999996,53.5,535.0,11.0,5.0,11.0,5.0,20.0,26.985556333688603,,24.996519513242742,,24.995597558150823,,24.99628778049953,,24.668192258528777,,24.997655987877963,,,45.909049770331166,26.93734378173364,,,0.0,0.0,,51.96608197202062,25.34788491812752,,,18.3,25.0,,47.268675376882065,27.965134513435185,,,18.3,25.0,,50.21966070432333,25.854909913813607,,,18.3,25.0,,51.03918061153795,25.291514602941394,,,18.3,25.0,,57.77304500708149,23.928244496405476,,,18.3,25.0,,,,,4923.59081642577,16923.59081642577,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15231231.734783193,408598.65668199584,3593315.826111017,0.0 
 07/20  11:00:00,28.487499999999997,28.9,51.0,527.0,11.0,5.0,11.0,5.0,20.0,27.20584026764949,14.327361819120984,24.997516703799707,14.496721713149418,24.99756162101321,12.99474416202705,24.997638873273413,13.934526467500456,24.805108497108495,13.85242935681842,24.997424339218618,16.080822138556318,26.851473464255776,45.35594937643175,27.300857341954316,171.41793247953228,18.52595540704806,0.0,0.0,24.969895276454473,51.596543027195686,25.464129770235346,0.0,1746.658061798452,18.3,25.0,24.968303238091217,47.299689805223885,27.877179364014967,0.0,1700.9333141605762,18.3,25.0,24.96940534479789,50.115167469247965,25.92022664041107,0.0,2102.96608255559,18.3,25.0,24.581972123616406,50.712647623098896,25.447294999108898,0.0,867.6676171134094,18.3,25.0,24.971642087057894,57.61494251717373,24.0285138611195,0.0,1743.5601937465171,18.3,25.0,0.0,0.0,16005.636414759818,0.0,4899.360312590901,16899.3603125909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9487.306015597635,5435.021211675651,6119.5378222362015,4955.689458069614,0.0,0.0,3916.0548604122982,16005.636414759818,9.270008065103383,7.22,1.862555501477844,19921.691275172117,82.0,0.0,9.270008065103383,1.8625555014778443,19.587326282536765,0.009484124850952548,12.919074145533356,12.993785713111112,0.6677002317488807,0.008794870675327755,13.0,82.0,0.0,0.0,0.2735789191382874,7.219999999999999,0.9566025330123779,11.500158476143586,0.31057230924622753,0.008466770197558624,11.5,28.487499999999997,0.31057230924622753,0.013639709153315822,4.5,15209424.281331811,408186.3962024211,3575836.8361912025,0.0 
 07/20  11:15:00,,28.9,50.25,519.0,8.8,4.0,8.8,4.0,16.0,27.39483804566693,,24.997797686160546,,24.99805300467175,,24.997938683619815,,24.83873929038816,,24.997624225079488,,,44.76274395333438,27.57314344440408,,,0.0,0.0,,51.053820697152474,25.520383559010234,,,18.3,25.0,,47.143203738280256,27.72480833291727,,,18.3,25.0,,49.79791393168818,25.927630415020687,,,18.3,25.0,,50.384728146361724,25.548647153652468,,,18.3,25.0,,57.25222029628312,24.065477831983,,,18.3,25.0,,,,,4736.047973821922,16361.047973821922,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14724943.176439729,398552.26101160614,3438408.1127783847,0.0 
 07/20  11:30:00,,28.9,49.5,511.0,8.8,4.0,8.8,4.0,16.0,27.51101349286573,,24.822413419977117,,24.836048343090223,,24.82499620901,,24.802916560344343,,24.81432923307547,,,44.32307419857215,27.854718115904372,,,0.0,0.0,,50.78149208952405,25.583687685068337,,,18.3,24.8,,47.26424990058725,27.56228980485478,,,18.3,24.8,,49.726367618806414,25.952688088027863,,,18.3,24.8,,50.02926067618647,25.639940728133627,,,18.3,24.8,,57.05969121601765,24.116461158529436,,,18.3,24.8,,,,,5129.001307365501,16754.0013073655,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15078601.176628951,427927.0725325871,3766777.726316846,0.0 
 07/20  11:45:00,,28.9,48.75,548.25,8.8,4.0,8.8,4.0,16.0,27.648267492173705,,24.80091245345826,,24.80519937896463,,24.80162898233884,,24.798779446284378,,24.79893883388283,,,43.58001985252988,28.097877604183015,,,0.0,0.0,,50.22329398533601,25.613325062567835,,,18.3,24.8,,47.212184426399574,27.361258651257625,,,18.3,24.8,,49.36278953033731,25.945455571103416,,,18.3,24.8,,49.646358240084645,25.70225345645525,,,18.3,24.8,,56.41184762209046,24.135934033036527,,,18.3,24.8,,,,,4868.735062102758,16493.735062102758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14844361.55589248,410471.775921794,3554064.2384086987,0.0 
 07/20  12:00:00,28.9,28.9,48.0,585.5,8.8,4.0,8.8,4.0,16.0,27.773027637853943,14.197230220786942,24.79843435528168,13.871918819979358,24.799653156972422,12.856235782512204,24.798654484028336,13.575610881250244,24.798315938821002,13.644168407697379,24.79769552754674,15.656713349866214,27.581786667140076,42.83968660842534,28.32535738384154,0.0,499.2558448613354,0.0,0.0,24.854889478719404,49.79165420467987,25.634079669284873,0.0,1963.669865227533,18.3,24.8,24.859738470924757,47.22804358567839,27.142006741741334,0.0,1520.3395692068686,18.3,24.8,24.855804589749248,49.09398009066732,25.921498459977204,0.0,2174.547430016929,18.3,24.8,24.80968780895947,49.35732250499393,25.729726357411973,0.0,926.8142952988726,18.3,24.8,24.85214695489613,55.80074544903254,24.163907554007853,0.0,1891.3520111355292,18.3,24.8,0.0,0.0,16208.3167330538,0.0,4898.07535417777,16523.07535417777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8769.984382137329,5555.963028819915,7041.018756568756,5725.201937220525,0.0,0.0,3982.587500286406,16208.3167330538,9.340987428706173,7.22,1.8233396961206776,20190.904233340207,82.0,0.0,9.340987428706173,1.8233396961206776,20.35385701005932,0.009514074036939445,12.956879963484043,12.997634442312089,0.6984164767251005,0.008769917705098228,13.0,82.0,0.0,0.0,0.3195148944402132,7.219999999999999,0.8673999360963862,11.500069703846709,0.31057230924622753,0.008427092741093609,11.5,28.9,0.31057230924622753,0.012529947828915375,4.5,14870767.818759993,416924.9197730774,3578064.9235271313,0.0 
 07/20  12:15:00,,28.9,46.75,622.75,4.4,2.0,4.4,2.0,8.0,27.913550779210837,,24.79850174057438,,24.798930962206608,,24.798592225328267,,24.754240850657673,,24.798238257147517,,,42.11642510199084,28.516620025924524,,,0.0,0.0,,49.129765268677076,25.60284119014592,,,18.3,24.8,,46.9406266870581,26.874767417568957,,,18.3,24.8,,48.559020372698356,25.85592090674876,,,18.3,24.8,,48.858906822582696,25.705319506693193,,,18.3,24.8,,55.02450430397361,24.103432495307043,,,18.3,24.8,,,,,4339.761151504383,14839.761151504383,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13355785.036353944,386288.92797996895,3112995.4178301613,0.0 
 07/20  12:30:00,,28.9,45.5,660.0,4.4,2.0,4.4,2.0,8.0,28.098356864193946,,24.888417822978464,,24.884892430116476,,24.887747714857234,,24.72243418913169,,24.892938921994002,,,41.241540734230966,28.70816931650839,,,0.0,0.0,,48.260932804913324,25.6164160978673,,,18.3,24.9,,46.425625833211676,26.65939911872116,,,18.3,24.9,,47.79345312708062,25.838385333720442,,,18.3,24.9,,48.27721780592088,25.708198904752816,,,18.3,24.9,,54.05138581884733,24.103588609094043,,,18.3,24.9,,,,,4000.9227822537346,14500.922782253734,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13050830.50402836,373631.7968714952,2827396.157845378,0.0 
 07/20  12:45:00,,28.9,44.25,633.75,4.4,2.0,4.4,2.0,8.0,28.243298929042822,,24.897694952305827,,24.897135814135858,,24.897603185572077,,24.70595822147365,,24.898137304250987,,,40.48045400133506,28.901653606145697,,,0.0,0.0,,47.73757403683167,25.63782070683601,,,18.3,24.9,,46.20750062087936,26.485279029954494,,,18.3,24.9,,47.352295468516616,25.836422560774334,,,18.3,24.9,,47.780971352776774,25.706424007055656,,,18.3,24.9,,53.40453665629208,24.123773732815394,,,18.3,24.9,,,,,4014.4318422022784,14514.431842202279,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13062988.657982051,378498.18787125073,2841313.8501632377,0.0 
 07/20  13:00:00,28.9,28.9,43.0,607.5,4.4,2.0,4.4,2.0,8.0,28.38120452508616,13.633297946134842,24.89884127208711,13.16120013165781,24.898937108153735,12.611606467717715,24.89886552560997,13.022690439656982,24.726855775003237,13.01208601306127,24.898619902545885,14.888364019537809,28.15910277438344,39.76611837544808,29.078882035207293,0.0,775.8137537155058,0.0,0.0,24.870863946986447,47.412893153462605,25.65133161975831,0.0,1742.246867584341,18.3,24.9,24.86997407865317,46.159621268332515,26.36773127617197,0.0,1119.879334029738,18.3,24.9,24.870702162841887,47.09859606584696,25.831216943904845,0.0,1858.8792986909154,18.3,24.9,24.727372259066563,47.39149094198406,25.75219475901298,0.0,876.1650572340084,18.3,24.9,24.8719835964846,52.888065231837444,24.138842842552823,0.0,1437.9979307450565,18.3,24.9,0.0,0.0,13000.90457270369,0.0,3877.905352551985,14377.905352551985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7922.523645069843,5544.802896712436,4623.038547531911,4084.514709411424,0.0,0.0,3197.276507549517,13000.90457270369,9.017846878253145,7.219999999999999,1.724032013265504,16198.181080253205,82.0,0.0,9.017846878253145,1.7240320132655043,19.18369215385146,0.009161716542383552,12.393450920876742,13.019791851252506,0.5809621831507296,0.008796583677489709,13.0,82.0,0.0,0.0,0.20190903281294864,7.22,0.7680922532412129,11.500207838309272,0.31057230924622753,0.008388111439907819,11.5,28.9,0.31057230924622753,0.01142338768959425,4.5,12940114.817296786,375006.0260223132,2728490.001339484,0.0 
 07/20  13:15:00,,29.025,42.0,581.25,8.8,4.0,8.8,4.0,16.0,28.464383659561754,,24.898813723492673,,24.89901396288571,,24.898854857034603,,24.878178983849885,,24.898280155960794,,,39.30910871556075,29.259624844263982,,,0.0,0.0,,47.6544775352944,25.716430641185525,,,18.3,24.9,,46.63249595874597,26.325289296031375,,,18.3,24.9,,47.39785794953594,25.88257633194429,,,18.3,24.9,,47.28433122114292,25.897234880628005,,,18.3,24.9,,52.839267563661686,24.220466792495685,,,18.3,24.9,,,,,4241.7785858283905,15491.77858582839,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13942600.72724555,397829.35126122163,3035847.623450396,0.0 
 07/20  13:30:00,,29.15,41.0,555.0,8.8,4.0,8.8,4.0,16.0,28.579848423756914,,24.987391667359766,,24.98584458368501,,24.986956222366608,,24.98358142545204,,24.99130140747686,,,39.02508355446023,29.39528926122458,,,0.0,0.0,,47.94315349171938,25.755860224984307,,,19.0,25.0,,47.0830604286526,26.282191757229253,,,19.0,25.0,,47.72555612703246,25.916885709435956,,,19.0,25.0,,47.535191967366096,26.074743183931517,,,19.0,25.0,,52.87804365533064,24.24892600079857,,,19.0,25.0,,,,,4101.310282623427,15351.310282623428,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13816179.254361084,389842.37569861335,2920177.6585861384,0.0 
 07/20  13:45:00,,29.275,40.0,554.75,8.8,4.0,8.8,4.0,16.0,28.671849872333215,,24.99723509219598,,24.99697948583326,,24.997153642135423,,24.9965164982734,,24.997637772000996,,,39.1074176780444,29.54681923129329,,,0.0,0.0,,48.31649663781518,25.803996727543264,,,19.0,25.0,,47.54186922690103,26.248218162782624,,,19.0,25.0,,48.122753454801426,25.94621616360342,,,19.0,25.0,,47.81196035024281,26.271651821888835,,,19.0,25.0,,53.15445445116409,24.293476641418348,,,19.0,25.0,,,,,4244.482429746007,15494.482429746007,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13945034.186771406,400443.59796062385,3041247.8883053483,0.0 
 07/20  14:00:00,29.2125,29.4,39.0,554.5,8.8,4.0,8.8,4.0,16.0,28.757019791610087,13.38640074485227,24.99832671567941,13.245441302333063,24.998368829338414,12.974808123545769,24.99832772170492,13.178452585525497,24.99808792488671,13.082566437181033,24.998136566116457,14.755076304494139,28.618275436815495,39.27845406709925,29.654936221858605,0.0,1092.5102221853758,0.0,0.0,24.970441799681957,48.530637857054074,25.84185334730334,0.0,1978.8166311937725,19.0,25.0,24.970051715435602,47.82062097180563,26.21132760074155,0.0,1060.4432364662764,19.0,25.0,24.97032311081039,48.36060228325242,25.962231221926302,0.0,2045.903268008969,19.0,25.0,24.964091208115505,47.84607510106209,26.478288674533367,0.0,1034.4704155111583,19.0,25.0,24.97133897538878,53.371755731865036,24.31797639673916,0.0,1838.2302971081303,19.0,25.0,0.0,0.0,13572.504082677915,0.0,4238.962449595289,15488.962449595288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7300.633214414569,5634.732417336219,5942.584538883995,5349.590284608675,0.0,0.0,3343.6488605787245,13572.504082677915,9.18122258794052,7.219999999999999,1.6509750231272964,16916.15294325664,82.0,0.0,9.18122258794052,1.6509750231272964,20.38372807874374,0.009084230461496619,12.27242176606794,12.985555915924172,0.6489001961122556,0.008722908579809485,13.0,82.0,0.0,0.0,0.2657970146745545,7.22,0.6950352631030056,11.500042547042426,0.31057230924622753,0.00834911576918599,11.5,29.2125,0.31057230924622753,0.01047571946830209,4.5,13940066.204635762,399732.6111477382,3039862.727741525,0.0 
 07/20  14:15:00,,29.4,39.0,554.25,11.0,5.0,11.0,5.0,20.0,28.84986749876658,,24.99831919383554,,24.99842083624218,,24.99833771473281,,24.998135793299657,,24.99801347866388,,,39.335307212730456,29.763991753985408,,,0.0,0.0,,48.867180243437055,25.90269622386722,,,19.0,25.0,,48.22953867422678,26.203242280502113,,,19.0,25.0,,48.725749744111575,26.000602754791174,,,19.0,25.0,,47.94044251276032,26.72556895014998,,,19.0,25.0,,53.77067594788241,24.384015803305513,,,19.0,25.0,,,,,4406.11504372697,15906.11504372697,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14315503.539354272,408979.1597392718,3181052.1029872587,0.0 
 07/20  14:30:00,,29.4,39.0,554.0,11.0,5.0,11.0,5.0,20.0,28.959038290684695,,25.086465065773293,,25.085953532127782,,25.086358662352154,,25.082724516355093,,25.09061250320156,,,39.29538614123451,29.85867677692716,,,0.0,0.0,,49.04570513879658,25.939067725682406,,,19.0,25.1,,48.4879860820232,26.17851919246427,,,19.0,25.1,,48.93820637753708,26.01271281272868,,,19.0,25.1,,47.838624266297835,26.96649680087945,,,19.0,25.1,,54.0609762208936,24.41677488565263,,,19.0,25.1,,,,,4279.835619265525,15779.835619265525,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14201852.057338974,398745.0356836928,3077635.777111233,0.0 
 07/20  14:45:00,,29.4,39.0,536.5,11.0,5.0,11.0,5.0,20.0,29.01668966087221,,25.09662079741172,,25.09661226139881,,25.09662536610347,,25.095330538724586,,25.097178785656656,,,39.45436484654162,29.949783497442063,,,0.0,0.0,,49.292283931994426,25.979921313611868,,,19.0,25.1,,48.80691746046107,26.16648476013219,,,19.0,25.1,,49.22277425898835,26.031018553343905,,,19.0,25.1,,47.752601509622004,27.2133598453968,,,19.0,25.1,,54.48627737976338,24.4564764236725,,,19.0,25.1,,,,,4479.998427539057,15979.998427539056,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14381998.584785152,410783.48358237033,3245742.182647343,0.0 
 07/20  15:00:00,29.4,29.4,39.0,519.0,11.0,5.0,11.0,5.0,20.0,29.064817455137128,13.797482526024849,25.097824564964128,13.667177640330724,25.09792116760371,13.502691758964092,25.097850616043566,13.640092927972187,25.097346540293525,13.228342579635445,25.097691588209354,15.20004102957743,28.972603226365152,39.61649299192462,30.014308509007314,0.0,1236.7843780817147,0.0,0.0,25.06980740549617,49.4332939247038,26.00689136717822,0.0,2065.9610443337906,19.0,25.1,25.06972694934312,49.02135959979024,26.145605533413782,0.0,1010.4646742659177,19.0,25.1,25.069793089808,49.40624734014675,26.035613001560364,0.0,2072.627751145107,19.0,25.1,25.068384347168216,47.57636785766176,27.44492019054035,0.0,1323.735430013643,19.0,25.1,25.07087408893286,54.808253558482846,24.48291830723022,0.0,1942.9281374685556,19.0,25.1,0.0,0.0,14381.275973192465,0.0,4500.544514332616,16000.544514332616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7146.656398866575,5691.493534663277,6893.091424634326,6002.019246663226,0.0,0.0,3547.1191574623313,14381.275973192465,9.321520535049753,7.22,1.632479983927132,17928.395130654797,82.0,0.0,9.321520535049753,1.632479983927132,20.968504630643295,0.009233393172282153,12.516460687900771,12.99662125156572,0.6807265691420652,0.008715653922150412,13.0,82.0,0.0,0.0,0.3121143809612459,7.219999999999999,0.676540223902841,11.500046642947954,0.31057230924622753,0.008337269870017924,11.5,29.4,0.31057230924622753,0.010194856303307418,4.5,14400490.062899355,409818.0476997301,3265198.9041185584,0.0 
 07/20  15:15:00,,29.275,40.0,501.5,11.0,5.0,11.0,5.0,20.0,29.124837010056137,,25.09800720596873,,25.09811527080421,,25.098037356924483,,25.097736351703833,,25.09781230338675,,,39.637515228443206,30.06076775087109,,,0.0,0.0,,49.56406623545869,26.013966823414055,,,19.0,25.1,,49.22582396476344,26.110450277091864,,,19.0,25.1,,49.58273796986213,26.020166336092014,,,19.0,25.1,,47.416714535616286,27.65229985572649,,,19.0,25.1,,55.1454516280817,24.493525386086198,,,19.0,25.1,,,,,4436.452889678045,15436.452889678045,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13892807.600710243,402915.2283014312,3211576.744835927,0.0 
 07/20  15:30:00,,29.15,41.0,484.0,11.0,5.0,11.0,5.0,20.0,29.06806793255155,,24.924083585718957,,24.924108086266727,,24.923734811507778,,24.935825482161857,,24.915216442250877,,,39.909546277545665,30.100081089901394,,,0.0,0.0,,49.93576782898076,26.01972114968695,,,19.0,24.9,,49.66180241432813,26.07721599741185,,,19.0,24.9,,50.00367963336091,26.004475203543304,,,19.0,24.9,,47.50861681041519,27.847629171169725,,,19.0,24.9,,55.71117276431393,24.50762001309062,,,19.0,24.9,,,,,4961.2890369630195,15961.289036963019,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14365160.133266715,436118.8996693945,3647902.6783245625,0.0 
 07/20  15:45:00,,29.025,42.0,456.5,11.0,5.0,11.0,5.0,20.0,29.05392062064415,,24.901209700156315,,24.901273719987888,,24.901121791750292,,24.905120930640464,,24.899068294113974,,,39.90767781646901,30.086175720977103,,,0.0,0.0,,49.91427130271908,25.97585725394869,,,19.0,24.9,,49.70897028319104,25.99662678655686,,,19.0,24.9,,50.030042185062676,25.937765956954795,,,19.0,24.9,,47.352314532541904,27.95704922614987,,,19.0,24.9,,55.77020527251718,24.489765735555324,,,19.0,24.9,,,,,4724.804906251959,15724.80490625196,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14152324.415626762,415039.2988989398,3453383.5508820373,0.0 
 07/20  16:00:00,29.0875,28.9,43.0,429.0,11.0,5.0,11.0,5.0,20.0,29.025399469582347,14.04218383314404,24.898341297958886,13.767842077292432,24.89844261612215,13.694433673460173,24.89834569983055,13.795846778040255,24.899284352620406,12.99853445504183,24.897640430089574,15.46182994469352,29.068056258208543,39.891490436471685,30.070758826816395,0.0,1467.3283073671028,0.0,0.0,24.955410447450724,49.87027572137528,25.935266305107678,0.0,2111.2352514834215,19.0,24.9,24.955484923295245,49.738478932901295,25.924127663542414,0.0,976.8170218826674,19.0,24.9,24.955309915003276,50.032925653630485,25.87714600366689,0.0,2055.677782650618,19.0,24.9,24.95949177928164,47.20663449806285,28.041977119788044,0.0,1596.0737616872016,19.0,24.9,24.95243436746029,55.74387158938926,24.482976694005313,0.0,1997.7638362033408,19.0,24.9,0.0,0.0,15628.593420068857,0.0,4819.752193029397,15819.752193029397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7400.834259571285,5596.693868411281,7876.358018844874,6624.887936581477,0.0,0.0,3845.132146027594,15628.593420068857,9.461668982736684,7.22,1.6629906506940901,19473.72556609645,82.0,0.0,9.461668982736684,1.6629906506940901,21.424468157187903,0.009398647361049213,12.782850822794817,12.997196066278914,0.7133978897854234,0.008706795064158949,13.0,82.0,0.0,0.0,0.36350445226144623,7.22,0.707050890669799,11.5005064753712,0.31057230924622753,0.008357229433185004,11.5,29.0875,0.31057230924622753,0.010660301940317515,4.5,14237776.973726459,421551.85832698195,3529612.7516568117,0.0 
 07/20  16:15:00,,28.474999999999998,45.0,401.5,11.0,5.0,11.0,5.0,20.0,29.073729701962417,,24.89824431819158,,24.898335081903202,,24.89826733213154,,24.89861931038387,,24.897936749287048,,,39.67162070139185,30.037139411044215,,,0.0,0.0,,50.05505783599884,25.8601317070975,,,19.0,24.9,,49.99420423455067,25.83139458177116,,,19.0,24.9,,50.262875749449435,25.789815414627594,,,19.0,24.9,,47.2504289790271,28.07106444149064,,,19.0,24.9,,55.99385595576115,24.456763209663613,,,19.0,24.9,,,,,4435.2296686026575,14435.229668602657,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12991706.701742392,397104.410025497,3206346.0520735225,0.0 
 07/20  16:30:00,,28.049999999999997,47.0,374.0,11.0,5.0,11.0,5.0,20.0,29.054913115658525,,24.80979637612533,,24.8095890457914,,24.80945825943543,,24.81496486979343,,24.805480184305843,,,39.762394228683966,30.017447157743245,,,0.0,0.0,,50.503187497916876,25.761135273901726,,,19.0,24.8,,50.48512098844783,25.742620341307433,,,19.0,24.8,,50.742145322107945,25.705072139245,,,19.0,24.8,,47.483159035585494,27.99585730426399,,,19.0,24.8,,56.51969065400494,24.44674612843809,,,19.0,24.8,,,,,4541.886213121318,14541.886213121317,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13087697.591809187,405418.7109120336,3292784.3295295066,0.0 
 07/20  16:45:00,,27.625,49.0,334.25,11.0,5.0,11.0,5.0,20.0,29.04931492033567,,24.799509164384993,,24.799502912574923,,24.79943360074011,,24.80115872427943,,24.798438582266503,,,39.892263692483084,29.970085493202312,,,0.0,0.0,,50.791476091624524,25.650731770389935,,,19.0,24.8,,50.79528877024614,25.63378383506645,,,19.0,24.8,,51.04531272213782,25.598946848918114,,,19.0,24.8,,47.58969778471728,27.898774301412313,,,19.0,24.8,,56.824363432653136,24.421606027369446,,,19.0,24.8,,,,,4303.169169331192,14303.169169331191,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12872852.252398074,391111.90410144546,3091397.4517093077,0.0 
 07/20  17:00:00,27.8375,27.2,51.0,294.5,11.0,5.0,11.0,5.0,20.0,29.028176514626576,14.037045432840934,24.798362883665284,13.889658845452475,24.772311538361613,13.882604653786537,24.79834275823239,13.962327496648667,24.798923263659,12.922174758802527,24.79783156791243,15.623544540077358,29.0515335631458,40.11969074778108,29.914163815804507,0.0,1269.0654229682923,0.0,0.0,24.826478185591796,51.07415490014694,25.53999940897008,0.0,1832.1290720100465,19.0,24.8,24.819934644657785,51.13691782669471,25.52898477478302,0.0,835.1749727463637,19.0,24.8,24.82637548763487,51.33292625659962,25.495612895952465,0.0,1760.3472107920375,19.0,24.8,24.828416542028933,47.69749463104579,27.77289151594988,0.0,1611.9768459856298,19.0,24.8,24.824921770942954,57.0695081327574,24.40250696340735,0.0,1755.837578311973,19.0,24.8,0.0,0.0,14426.33637996043,0.0,4239.144508620749,14239.14450862075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7611.052866637064,5206.6604632475055,6384.260254643182,5435.603307269965,0.0,0.0,3507.2893765849603,14426.33637996043,9.251048655781695,7.22,1.6944646781819912,17933.62575654539,82.0,0.0,9.251048655781695,1.6944646781819912,20.591468825819412,0.009331190231929845,12.674780643952369,13.011591294135133,0.6439472679796309,0.008748542368909033,13.0,82.0,0.0,0.0,0.2856582066548554,7.22,0.7385249181576998,11.500076763019525,0.31057230924622753,0.008403248680507557,11.5,27.8375,0.31057230924622753,0.01147257289986436,4.5,12815230.057758674,388698.4532244008,3035713.922393521,0.0 
 07/20  17:15:00,,27.075,50.5,254.75,11.0,5.0,11.0,5.0,20.0,29.001876159769452,,24.79828441700747,,24.698158191867588,,24.798268970146818,,24.79863222022891,,24.797809638995894,,,40.382575537121774,29.840391033056843,,,0.0,0.0,,51.393255432334406,25.436825411580074,,,19.0,24.8,,51.57526463411075,25.4273259194073,,,19.0,24.8,,51.64949105631563,25.40095250855449,,,19.0,24.8,,47.87013823665136,27.625052282641995,,,19.0,24.8,,57.296419530907784,24.383403463568378,,,19.0,24.8,,,,,4084.996673877112,14084.99667387711,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12676497.006489402,383261.72112031264,2907466.204378845,0.0 
 07/20  17:30:00,,26.95,50.0,215.0,11.0,5.0,11.0,5.0,20.0,29.01367773871044,,24.889367941582297,,24.60295182660833,,24.88956302814632,,24.88472594595326,,24.891642708933464,,,40.538480347961546,29.750278329941985,,,0.0,0.0,,51.60766692343994,25.331438681921515,,,19.0,24.9,,52.05181936522798,25.315875594948555,,,19.0,24.9,,51.856455598491294,25.305105703320532,,,19.0,24.9,,47.96522013374925,27.446600470653003,,,19.0,24.9,,57.388796825823704,24.36355822884989,,,19.0,24.9,,,,,3730.4634888337546,13730.463488833755,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12357417.139950378,368650.11156464624,2607960.8957281522,0.0 
 07/20  17:45:00,,26.825,49.5,174.75,11.0,5.0,11.0,5.0,20.0,28.98183081711345,,24.897494506964843,,24.494472813589304,,24.897507673317165,,24.896064815158493,,24.897365837447605,,,40.89594290965442,29.652497174771973,,,0.0,0.0,,52.06137699248043,25.240759273086347,,,19.0,24.9,,52.47537000484029,25.196867754666318,,,19.0,24.9,,52.300590442323355,25.222704558999684,,,19.0,24.9,,48.23283041945853,27.248625399430818,,,19.0,24.9,,57.718526642891646,24.35364036134742,,,19.0,24.9,,,,,3702.9045327233025,13702.904532723303,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12332614.079450972,370234.6307745528,2586453.673398256,0.0 
 07/20  18:00:00,26.8875,26.7,49.0,134.5,11.0,5.0,11.0,5.0,20.0,28.945077746843577,14.32965722598091,24.898302646432168,14.32189234218732,24.385576830965555,14.120507887377457,24.89828057407796,14.393653306608277,24.898023371746817,13.169010097131533,24.89785032903298,15.944633151583556,28.98561561560923,41.3068979229816,29.535579284434206,0.0,849.4408887493905,0.0,0.0,24.870862377996694,52.56672378460174,25.1302615236839,0.0,1476.4704139423975,19.0,24.9,24.545289915757692,52.86311815190409,25.066851111706267,0.0,782.0929181932255,19.0,24.9,24.870905061422064,52.78818944748895,25.126032719248293,0.0,1437.272734200446,19.0,24.9,24.86936158827187,48.57497154137171,26.934630523010238,0.0,1347.0309553774487,19.0,24.9,24.871167128602487,58.06500363304945,24.33561838933467,0.0,1612.4730504027211,19.0,24.9,0.0,0.0,12044.934801392235,0.0,3495.3809220541298,13495.38092205413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7130.509607374904,4902.0361495023935,4488.053736141805,3855.5306555486923,0.0,0.0,2920.4437099156926,12044.934801392235,8.964935477399424,7.22,1.645257146382376,14965.378511307927,82.0,0.0,8.964935477399424,1.645257146382376,19.110195361187365,0.009249048149097397,12.541935542955024,13.022017970904402,0.5503062034975312,0.008796862037067855,13.0,82.0,0.0,0.0,0.19594048448753115,7.220000000000001,0.6893173863580848,11.500115729133457,0.31057230924622753,0.008410975801980237,11.5,26.8875,0.31057230924622753,0.011255730813974095,4.5,12145842.829848718,363004.15027303674,2411716.5821912396,0.0 
 07/20  18:15:00,,26.275,50.25,94.25,5.5,2.5,5.5,2.5,10.0,28.814637092451868,,24.73848967643231,,23.8859477440634,,24.762175703233346,,24.877934535266647,,24.73230432763109,,,41.76833644353036,29.368086139498587,,,0.0,0.0,,52.97805316934877,24.858582244388693,,,19.0,24.9,,53.61985185206602,24.778836371512043,,,19.0,24.9,,53.15254283958952,24.855373189132735,,,19.0,24.9,,48.38903989685077,26.493183401859696,,,19.0,24.9,,58.63240243737256,24.099996755772565,,,19.0,24.9,,,,,2841.0227543804995,8841.0227543805,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7956920.478942449,338740.06447950774,1850140.2520681117,0.0 
 07/20  18:30:00,,25.85,51.5,54.0,5.5,2.5,5.5,2.5,10.0,28.623371672516534,,24.505442002700022,,23.445672650464758,,24.547450247647944,,24.652497677574154,,24.516074768752187,,,42.2078474476441,29.184749057541747,,,0.0,0.0,,53.32243070409713,24.65151341649528,,,19.0,25.0,,53.67582341312389,24.483136419856255,,,19.0,25.0,,53.494526859827836,24.651424101797925,,,19.0,25.0,,48.5526947995846,26.11263831633571,,,19.0,25.0,,59.19797894307928,23.98051357601305,,,19.0,25.0,,,,,2739.4632597810837,8739.463259781085,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7865516.933802975,338740.06447950774,1761975.2384664423,0.0 
 07/20  18:45:00,,25.425,52.75,40.5,5.5,2.5,5.5,2.5,10.0,28.417389279434442,,24.294798193140224,,23.177826372520574,,24.34115871762837,,24.361043654984652,,24.357849909242386,,,42.49457788904437,28.98231020906804,,,0.0,0.0,,53.59198197921216,24.457610659094446,,,19.0,25.0,,53.46762484182782,24.224998257655194,,,19.0,25.0,,53.80024498823308,24.4569414483418,,,19.0,25.0,,49.02379865329876,25.800536376016034,,,19.0,25.0,,59.523853619525525,23.86899437053517,,,19.0,25.0,,,,,2695.5046668207588,8695.504666820758,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7825954.2001386825,338740.06447950774,1725799.246401563,0.0 
 07/20  19:00:00,25.6375,25.0,54.0,27.0,5.5,2.5,5.5,2.5,10.0,28.20791177574813,14.475763724212344,24.119317377975435,14.353251592965176,22.981857514788874,13.429623012625608,24.166832679910403,14.446884282040926,24.05845333602423,13.060222936153327,24.258981376492844,16.007358075764714,28.515827455037744,42.74908814754173,28.76861469130142,0.0,660.833244882192,0.0,0.0,24.414511812561997,53.91173911604454,24.26982693348734,0.0,919.0879729780198,19.0,25.0,23.3728260704594,53.59416231570141,23.989554242308095,0.0,703.6472969980496,19.0,25.0,24.454404337105014,54.14363852197443,24.271459176473748,0.0,873.2415221441815,19.0,25.0,24.48748230096242,49.740482805342786,25.413883254000822,0.0,859.4244580170264,19.0,25.0,24.466302595529626,59.71252287355691,23.771198420552,0.0,918.5953991553918,19.0,25.0,0.0,0.0,7775.135056135672,0.0,2649.7463998474896,8649.746399847489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6476.802902448112,4501.269671844359,861.2109669333008,861.2109669333014,0.0,0.0,1951.6828486696975,7775.135056135672,8.394381682596602,7.22,1.578468487171314,9726.81790480537,82.0,0.0,8.394381682596602,1.578468487171314,14.281304340859855,0.008762160869396091,11.732809358811734,12.999804503083887,0.3705044250126874,0.008762160869396091,13.0,82.0,0.0,0.0,0.040183158786694484,7.22,0.6225287271470225,11.500053954682581,0.31057230924622753,0.008420827820298163,11.5,25.6375,0.31057230924622753,0.010942692415869534,4.5,7784771.7598627405,338740.06447950774,1688143.5182747934,0.0 
 07/20  19:15:00,,24.725,55.5,13.5,0.0,0.0,0.0,0.0,0.0,27.70460611551919,,23.63668903005318,,22.492482640707568,,23.681635709954207,,23.44539763183003,,23.81784332675118,,,43.639119760182176,28.487595140831814,,,0.0,0.0,,54.404981058674466,23.93745549960533,,,19.0,25.0,,54.06297436227089,23.631522267124428,,,19.0,25.0,,54.66781849466915,23.935477141059064,,,19.0,25.0,,50.668975818517325,24.894008778666322,,,19.0,25.0,,60.271627463259335,23.479288512847962,,,19.0,25.0,,,,,2641.7783118853777,5641.778311885378,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5077600.48069684,338740.06447950774,1680629.1674675792,0.0 
 07/20  19:30:00,,24.45,57.0,0.0,0.0,0.0,0.0,0.0,0.0,27.29343593625243,,23.240489182785495,,22.10459175911124,,23.27875655468477,,22.89154271644642,,23.44675359191801,,,44.20168894680411,28.14962866100403,,,0.0,0.0,,54.68245179320892,23.62535079469601,,,19.0,25.1,,54.43025081348264,23.2985444337026,,,19.0,25.1,,54.97300759618943,23.614896541068173,,,19.0,25.1,,51.55806767633135,24.304412288349443,,,19.0,25.1,,60.563170044869985,23.26683834327134,,,19.0,25.1,,,,,2631.266040438656,5631.266040438656,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5068139.43639479,338740.06447950774,1670976.096140898,0.0 
 07/20  19:45:00,,24.174999999999997,58.5,0.0,0.0,0.0,0.0,0.0,0.0,26.94469404416597,,22.91833929536055,,21.819089536046647,,22.95136276728336,,22.474295155603638,,23.143676888127473,,,44.511966176136426,27.81332117616849,,,0.0,0.0,,54.75633090459034,23.361871947007415,,,19.0,25.1,,54.61011466370846,23.019418841950277,,,19.0,25.1,,55.060064368627195,23.349415788984494,,,19.0,25.1,,52.17397254757037,23.866641517339435,,,19.0,25.1,,60.57553664602456,23.070090735533505,,,19.0,25.1,,,,,2621.983291769513,5621.983291769513,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5059784.962592561,338740.06447950774,1662621.6880504512,0.0 
 07/20  20:00:00,24.3125,23.9,60.0,0.0,0.0,0.0,0.0,0.0,0.0,26.62352901713212,13.914592341336753,22.630946402883247,13.459277014967844,21.601481889902807,12.389553314334412,22.659935571779712,13.573828360925331,22.14398601257684,12.298805561280808,22.860225764894743,15.216721252433594,27.141566278267426,44.44606038035376,27.487645969171755,0.0,1229.7767046201943,0.0,0.0,23.106615977770616,54.40917908760483,23.134120646059756,0.0,812.9034758427323,19.0,25.1,22.004411456442064,54.48151544714054,22.782447280807297,0.0,609.9952990449638,19.0,25.1,23.142922650925513,54.705168253686054,23.120898561088016,0.0,772.4508742143879,19.0,25.1,22.738805379114233,52.464624446352566,23.50371636796408,0.0,727.9445071946021,19.0,25.1,23.317124892922855,60.05061400976498,22.900348878895958,0.0,825.7013863764535,19.0,25.1,0.0,0.0,7379.872725734813,0.0,2612.0417328091244,5612.041732809124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6238.988824418347,4081.353290890939,781.9062487818583,781.9062487818583,0.0,0.0,1852.1948083921939,7379.872725734813,8.349451352136004,7.219999999999999,1.5582054583345786,9232.067534127007,82.0,0.0,8.349451352136004,1.5582054583345786,14.07227251313192,0.008738875201001972,11.693081073809966,13.000346066418894,0.3705044250126874,0.008738875201001972,13.0,82.0,0.0,0.0,0.03687370243289444,7.219999999999999,0.6022656983102875,11.499988343740181,0.31057230924622753,0.008453235621113088,11.5,24.3125,0.31057230924622753,0.011207562845542796,4.5,5050837.559528211,338740.06447950774,1653674.3585529693,0.0 
 07/20  20:15:00,,23.474999999999998,63.25,0.0,0.0,0.0,0.0,0.0,0.0,26.71792043469067,,22.858024393202715,,22.13037654659209,,22.85607128042504,,22.71682387601706,,22.86168376944819,,,43.72179117578148,27.16114276492079,,,0.0,0.0,,53.106323271622976,22.899741179664485,,,19.0,25.1,,52.43997895641113,22.550831167795856,,,19.0,25.1,,53.48232930860517,22.88652435191044,,,19.0,25.1,,50.4009248651056,23.162272047554957,,,19.0,25.1,,59.31344845363418,22.714021639541762,,,19.0,25.1,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/20  20:30:00,,23.049999999999997,66.5,0.0,0.0,0.0,0.0,0.0,0.0,26.850379988787623,,23.09220775722523,,22.62904828387511,,23.0666829217741,,23.23136520461638,,22.968566819028087,,,43.37765446156003,26.929092883623913,,,0.0,0.0,,52.3626191720973,22.80493685761057,,,19.0,25.1,,50.88207211673134,22.518954318813766,,,19.0,25.1,,52.80828056175248,22.786507351170492,,,19.0,25.1,,48.8631143138405,23.069284094993492,,,19.0,25.1,,58.930942730372585,22.61138741702845,,,19.0,25.1,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
