Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/20  20:45:00,,22.625,69.75,0.0,0.0,0.0,0.0,0.0,0.0,26.78569039191341,,23.099891247228424,,22.783617965354814,,23.067500138990358,,23.34052655200156,,22.990995614884216,,,43.63270176298252,26.740903770151764,,,0.0,0.0,,52.44940041383457,22.730009464846987,,,19.0,25.1,,50.47592597325475,22.514979880456522,,,19.0,25.1,,52.91979645977945,22.708548603964793,,,19.0,25.1,,48.603596561196255,23.007540057393882,,,19.0,25.1,,58.9916561664585,22.544777431191648,,,19.0,25.1,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/20  21:00:00,22.8375,22.2,73.0,0.0,0.0,0.0,0.0,0.0,0.0,26.591272570826103,13.385986599725157,22.990080602916752,12.837183661719827,22.746376655719452,11.965686857068993,22.95817530362984,12.943462598815902,23.238058429488767,11.903919495625662,22.934980577662433,14.54141103756661,26.73631584655445,44.19956781081426,26.542376312064977,0.0,0.0,0.0,0.0,23.010051000143278,52.87656518159402,22.650794141354126,47.52,0.0,19.0,25.1,22.572354862885362,50.6390230194245,22.488300836640292,20.520000000000003,0.0,19.0,25.1,22.987107411204835,53.35070503252002,22.628178160819278,47.52,0.0,19.0,25.1,23.13169351553094,48.94953037064414,22.928121630544155,20.520000000000003,0.0,19.0,25.1,22.93905669525573,59.29000030526787,22.484970016937293,88.92000000000002,0.0,19.0,25.1,0.0,0.0,0.0,0.0,0.0,1600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,26.770188101702473,0.009784063774952136,13.397970830621563,26.770188101702473,0.0,0.009784063774952136,13.0,82.0,0.0,0.0,0.0,7.22,0.0,22.8375,0.0,0.01209636324125014,11.5,22.8375,0.0,0.01209636324125014,4.5,1440000.0,0.0,0.0,0.0 
 07/20  21:15:00,,21.799999999999997,75.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3604165843992,,22.843006305000007,,22.650674053649418,,22.811499418488157,,23.08292070647371,,22.826579994490274,,,44.82508324884429,26.315120012999888,,,0.0,0.0,,53.372835705692964,22.512621586647608,,,19.0,25.1,,50.94674918565273,22.395452021046175,,,19.0,25.1,,53.85076571450876,22.488712732936378,,,19.0,25.1,,49.42210889612296,22.783824099831598,,,19.0,25.1,,59.71073751800935,22.36255601358864,,,19.0,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  21:30:00,,21.4,77.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1363600883038,,22.664194233559527,,22.52031454052088,,22.63176292468073,,22.90171364684326,,22.666401180199472,,,45.424918402994976,26.093438509011197,,,0.0,0.0,,53.957743906293466,22.3950772997668,,,19.0,25.5,,51.353198841441674,22.310139660820866,,,19.0,25.5,,54.444185250068756,22.370491965504534,,,19.0,25.5,,49.9685822376774,22.651419432961504,,,19.0,25.5,,60.29760644364558,22.278616607320902,,,19.0,25.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  21:45:00,,21.0,79.0,0.0,0.0,0.0,0.0,0.0,0.0,25.91825628675509,,22.501787514876796,,22.400219088894257,,22.46817345241661,,22.73630069558494,,22.519565709578444,,,46.01284415049997,25.871201337943127,,,0.0,0.0,,54.490135540980425,22.274387899221463,,,19.0,25.5,,51.728059055105206,22.215794847762627,,,19.0,25.5,,54.98541614820949,22.249102828328205,,,19.0,25.5,,50.47089028934767,22.51518197413755,,,19.0,25.5,,60.8346012323691,22.191264055805824,,,19.0,25.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  22:00:00,21.199999999999996,20.6,81.0,0.0,0.0,0.0,0.0,0.0,0.0,25.701415398701226,13.425274855009432,22.361853768022097,12.877323473941114,22.29301982203879,11.991834324529332,22.32741974770684,12.984342162680127,22.587967821707068,11.928276064637423,22.404857834854926,14.587100625431443,26.02911208953983,46.60605995583946,25.65289849967633,0.0,0.0,0.0,0.0,22.592710455364607,54.95359970645095,22.15630844352423,27.720000000000002,0.0,19.0,25.5,22.466056876275836,52.0653410967318,22.119587970227194,11.970000000000002,0.0,19.0,25.5,22.559713885823083,55.455937317053625,22.130271045622173,27.720000000000002,0.0,19.0,25.5,22.827225717652244,50.926246987712275,22.381898903264158,11.970000000000002,0.0,19.0,25.5,22.604351179780778,61.2575614313696,22.106641384624602,51.87000000000001,0.0,19.0,25.5,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,26.251576382571045,0.009796892146156602,13.42363755582397,26.251576382571045,0.0,0.009796892146156602,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.199999999999996,0.0,0.012546529921078825,11.5,21.199999999999996,0.0,0.012546529921078825,4.5,427500.0,0.0,0.0,0.0 
 07/20  22:15:00,,20.450000000000003,81.75,0.0,0.0,0.0,0.0,0.0,0.0,25.485857180588724,,22.239926387406157,,22.194268958031287,,22.20479737840463,,22.452303242141806,,22.3112045237457,,,47.2053250249564,25.437843227092866,,,0.0,0.0,,55.361983540451476,22.052373245143457,,,19.0,25.5,,52.378822526427605,22.03128571029243,,,19.0,25.5,,55.87050945666186,22.025472449187117,,,19.0,25.5,,51.34728507736392,22.260760102160678,,,19.0,25.5,,61.606387218807924,22.02759219766653,,,19.0,25.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  22:30:00,,20.3,82.5,0.0,0.0,0.0,0.0,0.0,0.0,25.273272208751873,,22.128740654046762,,22.099635226100535,,22.092877950782086,,22.325002564729505,,22.22653359817263,,,47.805454240622055,25.22633848105605,,,0.0,0.0,,55.73800433649484,21.955309139706095,,,18.5,26.0,,52.68160227561609,21.946130999276644,,,18.5,26.0,,56.25259694614918,21.927587701984297,,,18.5,26.0,,51.746263796043635,22.146607355728023,,,18.5,26.0,,61.92448362980115,21.954377524520172,,,18.5,26.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  22:45:00,,20.15,83.25,0.0,0.0,0.0,0.0,0.0,0.0,25.064738061466574,,22.024439509717148,,22.00783001487966,,21.98780094444934,,22.204478252221417,,22.146160760108078,,,48.40272460480174,25.018854347793603,,,0.0,0.0,,56.093580107020216,21.864207279765083,,,18.5,26.0,,52.97734446051899,21.864019617963322,,,18.5,26.0,,56.61423307437954,21.835691085963173,,,18.5,26.0,,52.1273324836188,22.038987943390033,,,18.5,26.0,,62.228433434361776,21.885849024413453,,,18.5,26.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  23:00:00,20.225,20.0,84.0,0.0,0.0,0.0,0.0,0.0,0.0,24.86077933797988,13.424481163669334,21.926004113756647,12.876491864206791,21.919137101652364,11.991334685050361,21.888581907371062,12.983493257093016,22.090590156930478,11.927819080788758,22.069741190700487,14.586142666113375,25.171161697196762,48.995062024805144,24.815977323079444,0.0,0.0,0.0,0.0,22.079777666231678,56.43152306030122,21.778310833025785,15.840000000000002,0.0,18.5,26.0,22.05521782516596,53.264845520874715,21.784932694831003,6.840000000000001,0.0,18.5,26.0,22.043514545251778,56.958136174395655,21.7490160805925,15.840000000000002,0.0,18.5,26.0,22.2680935540058,52.490333000798394,21.937531018189777,6.840000000000001,0.0,18.5,26.0,22.188410018181724,62.519020913629,21.821139062210843,29.640000000000004,0.0,18.5,26.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,25.3813207123771,0.009797484735482713,13.424551008608226,25.3813207123771,0.0,0.009797484735482713,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.225,0.0,0.012558819576999091,11.5,20.225,0.0,0.012558819576999091,4.5,427500.0,0.0,0.0,0.0 
 07/20  23:15:00,,20.0,84.0,0.0,0.0,0.0,0.0,0.0,0.0,24.66198585342164,,21.83675485196666,,21.83672665382057,,21.798370265452014,,21.986099343323264,,21.99766969138249,,,49.59273367910637,24.618475271618212,,,0.0,0.0,,56.754168731463686,21.701832646528654,,,18.5,26.0,,53.54702145093919,21.71254240546611,,,18.5,26.0,,57.287254111122756,21.671567466832204,,,18.5,26.0,,52.83917180908894,21.845546173811396,,,18.5,26.0,,62.810247477549375,21.75985858654762,,,18.5,26.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  23:30:00,,20.0,84.0,0.0,0.0,0.0,0.0,0.0,0.0,24.468828473465116,,21.756099424219794,,21.760399341521346,,21.716604023290685,,21.890444871165087,,21.92989864539361,,,50.181643145954034,24.426679353071442,,,0.0,0.0,,57.048879819971695,21.63070767891324,,,18.5,25.0,,53.81083848200914,21.644111199333597,,,18.5,25.0,,57.588725081295266,21.599447473092134,,,18.5,25.0,,53.161900976096234,21.759970601899113,,,18.5,25.0,,63.08639188295621,21.701858869116194,,,18.5,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  23:45:00,,20.0,84.0,0.0,0.0,0.0,0.0,0.0,0.0,24.281703425204434,,21.682096220698952,,21.688957573293965,,21.641436067136297,,21.8021134081779,,21.866091184193326,,,50.76004178557708,24.240994450710332,,,0.0,0.0,,57.32195987902349,21.564707231171592,,,18.5,25.0,,54.05994292362016,21.579684329136946,,,18.5,25.0,,57.868590167829915,21.5324424515451,,,18.5,25.0,,53.46290175972479,21.680563495632434,,,18.5,25.0,,63.34853791284954,21.647004749431655,,,18.5,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/20  24:00:00,20.0,20.0,84.0,0.0,0.0,0.0,0.0,0.0,0.0,24.100953585986616,13.434145410515875,21.613494045576147,12.886115756623067,21.621761783249877,12.000885494242933,21.571668829943672,12.993125625257823,21.720177501866118,11.937364262780658,21.805914524649822,14.595898925719204,24.37836783451945,51.32627874681377,24.061756580100734,0.0,0.0,0.0,0.0,21.72211113561539,57.57745929604054,21.503382973184397,15.840000000000002,0.0,18.5,25.0,21.72696133797144,54.296221891990236,21.519083111103253,6.840000000000001,0.0,18.5,25.0,21.682019796455666,58.130747992618495,21.470120266031522,15.840000000000002,0.0,18.5,25.0,21.849708781133092,53.74478089472452,21.606882804476236,6.840000000000001,0.0,18.5,25.0,21.899893511404812,63.59778151963109,21.595142755622913,29.640000000000004,0.0,18.5,25.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,24.568324272517764,0.00979744715276876,13.434142528414455,24.568324272517764,0.0,0.00979744715276876,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.0,0.0,0.012545844464531344,11.5,20.0,0.0,0.012545844464531344,4.5,427500.0,0.0,0.0,0.0 
 07/21  00:15:00,,19.85,85.5,0.0,0.0,0.0,0.0,0.0,0.0,23.92667710273034,,21.54609349236221,,21.55598399890435,,21.50353718440385,,21.641544574299374,,21.749105266459733,,,51.8663711498298,23.888956083014307,,,0.0,0.0,,57.815431123749306,21.441459177113355,,,18.5,25.0,,54.51520206032825,21.45869253179081,,,18.5,25.0,,58.37369499330407,21.407732157183887,,,18.5,25.0,,54.00381498489452,21.53507892751217,,,18.5,25.0,,63.81892126458798,21.54608793844513,,,18.5,25.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  00:30:00,,19.7,87.0,0.0,0.0,0.0,0.0,0.0,0.0,23.758948628161388,,21.47969371707594,,21.491645486672617,,21.436817141751998,,21.566009569571605,,21.695416537544737,,,52.39222751256102,23.722754677645444,,,0.0,0.0,,58.0509512604149,21.382247995861665,,,18.5,24.0,,54.730353915709905,21.400791401787806,,,18.5,24.0,,58.612721296897575,21.348205941932555,,,18.5,24.0,,54.25396950243088,21.46723468351486,,,18.5,24.0,,64.02870726104078,21.499615878718117,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  00:45:00,,19.549999999999997,88.5,0.0,0.0,0.0,0.0,0.0,0.0,23.597678164799817,,21.415366412049824,,21.429488166883267,,21.372394755741183,,21.494107576187893,,21.644591760307943,,,52.903511407426876,23.562968324326338,,,0.0,0.0,,58.28015148187562,21.3253346278292,,,18.5,24.0,,54.93912051215051,21.345062922169596,,,18.5,24.0,,58.84455654181255,21.291106793798736,,,18.5,24.0,,54.49330634136504,21.402843332705473,,,18.5,24.0,,64.22802231575052,21.455516299621607,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  01:00:00,19.625,19.4,90.0,0.0,0.0,0.0,0.0,0.0,0.0,23.44258171513166,13.439933299378728,21.353535227475085,12.891878837036057,21.36969381009798,12.00660783107776,21.310584243647895,12.998893047831388,21.425835520627032,11.943084236789714,21.59637633546694,14.601739856094003,23.681471402705803,53.400527663109024,23.409259988850994,0.0,0.0,0.0,0.0,21.448672212240766,58.501419740781316,21.27054714270653,15.840000000000002,0.0,18.5,24.0,21.461702865639555,55.140792916452995,21.291347917903124,6.840000000000001,0.0,18.5,24.0,21.405833331386233,59.067965656713326,21.236235379611763,15.840000000000002,0.0,18.5,24.0,21.531874310171474,54.721661752441406,21.341585388436876,6.840000000000001,0.0,18.5,24.0,21.67137247494484,64.41775083819859,21.413591323040084,29.640000000000004,0.0,18.5,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,23.84606437041954,0.009797448925808173,13.439933376609474,23.84606437041954,0.0,0.009797448925808173,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.625,0.0,0.012802999330917064,11.5,19.625,0.0,0.012802999330917064,4.5,427500.0,0.0,0.0,0.0 
 07/21  01:15:00,,19.275,90.75,0.0,0.0,0.0,0.0,0.0,0.0,23.29337408223743,,21.295852963162808,,21.313899048500964,,21.253535527518263,,21.36267318526269,,21.55054663456065,,,53.88364284132875,23.261395136104476,,,0.0,0.0,,58.70869172038991,21.220182073199812,,,18.5,24.0,,55.32973002132036,21.24190678867772,,,18.5,24.0,,59.275011444268586,21.186590495456535,,,18.5,24.0,,54.93388248829591,21.28558573589551,,,18.5,24.0,,64.59867512128575,21.373678094600287,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  01:30:00,,19.15,91.5,0.0,0.0,0.0,0.0,0.0,0.0,23.149697655367063,,21.241804990876375,,21.26166166685745,,21.200786486656032,,21.304032253461894,,21.506934626927734,,,54.353509932325075,23.1189399659031,,,0.0,0.0,,58.90365755492055,21.172036056914973,,,18.5,24.0,,55.50728203093984,21.194743541986092,,,18.5,24.0,,59.46718137801798,21.139490596310168,,,18.5,24.0,,55.13174440474935,21.232713622241093,,,18.5,24.0,,64.77137358830937,21.3356597369182,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  01:45:00,,19.025,92.25,0.0,0.0,0.0,0.0,0.0,0.0,23.011216984740877,,21.19045588252537,,21.212101341487166,,21.15118104981966,,21.248906304198915,,21.465412519649796,,,54.810758456853414,22.981593406112907,,,0.0,0.0,,59.08955960125864,21.12613188830489,,,18.5,24.0,,55.67632819113625,21.149822135432963,,,18.5,24.0,,59.64853648308293,21.09488757321797,,,18.5,24.0,,55.31847397610111,21.182827062546856,,,18.5,24.0,,64.9362808372743,21.29942733787535,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  02:00:00,19.0875,18.9,93.0,0.0,0.0,0.0,0.0,0.0,0.0,22.877652496741018,13.439933299378728,21.141314044733804,12.891878837036057,21.164767216281575,12.00660783107776,21.104054671190863,12.998893047831388,21.196736384549123,11.943084236789714,21.425868452755235,14.601739856094003,23.0829853047716,55.25588006537389,22.849092064413707,0.0,0.0,0.0,0.0,21.217356970324587,59.26809071628537,21.082265678695872,15.840000000000002,0.0,18.5,24.0,21.238107318281788,55.838323230433616,21.106955540385663,6.840000000000001,0.0,18.5,24.0,21.177389433796204,59.82140315924561,21.052538179065948,15.840000000000002,0.0,18.5,24.0,21.278087031868157,55.495848184063256,21.13564321603833,6.840000000000001,0.0,18.5,24.0,21.487190558473355,65.09377211193174,21.264878628954406,29.640000000000004,0.0,18.5,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,23.224217609369255,0.009797448852681152,13.439933299378728,23.224217609369255,0.0,0.009797448852681152,13.0,82.0,0.0,0.0,0.0,7.22,0.0,19.0875,0.0,0.012968453376116537,11.5,19.0875,0.0,0.012968453376116537,4.5,427500.0,0.0,0.0,0.0 
 07/21  02:15:00,,18.75,94.0,0.0,0.0,0.0,0.0,0.0,0.0,22.74912960459578,,21.092824987527187,,21.11834878717479,,21.05767198669254,,21.146118805906102,,21.388292408215683,,,55.68804901620245,22.72180362319623,,,0.0,0.0,,59.44484373488922,21.03851314087766,,,18.5,24.0,,55.997697078198286,21.064559408305968,,,18.5,24.0,,59.99209540239945,21.010309473839854,,,18.5,24.0,,55.6685589628615,21.08949630509197,,,18.5,24.0,,65.24382241178925,21.23218066088147,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  02:30:00,,18.6,95.0,0.0,0.0,0.0,0.0,0.0,0.0,22.624995730680876,,21.04529694519672,,21.072630002220887,,21.011743659380475,,21.096753601015124,,21.352471170514722,,,56.10907770092551,22.598420704392943,,,0.0,0.0,,59.61867193569118,20.996431454849915,,,18.5,24.0,,56.15516809442253,21.023195571537812,,,18.5,24.0,,60.161653813899626,20.96909994918254,,,18.5,24.0,,55.83757685601189,21.044870735273786,,,18.5,24.0,,65.38723183571933,21.20072774523011,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  02:45:00,,18.450000000000003,96.0,0.0,0.0,0.0,0.0,0.0,0.0,22.504847360257507,,20.99859771410518,,21.027913811335512,,20.96669697298745,,21.048870609579915,,21.31820160722805,,,56.52000616796256,22.47907110647338,,,0.0,0.0,,59.790026451315356,20.954873515430496,,,18.5,24.0,,56.30967228261271,20.982940761096877,,,18.5,24.0,,60.32848303679027,20.92900054579371,,,18.5,24.0,,56.002072523203225,21.00178092499962,,,18.5,24.0,,65.52475778571618,21.1705929956137,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  03:00:00,18.525000000000002,18.3,97.0,0.0,0.0,0.0,0.0,0.0,0.0,22.388499731926217,13.439933299378728,20.95328395081519,12.891878837036057,20.984353045908858,12.00660783107776,20.92279548048212,12.998893047831388,21.00255958387629,11.943084236789714,21.285334531471165,14.601739856094003,22.566868106865098,56.921166207797484,22.363520739255105,0.0,0.0,0.0,0.0,21.02250089941107,59.956826422374185,20.915001002450175,15.840000000000002,0.0,18.5,24.0,21.05081141166001,56.46064293207602,20.94373784138078,6.840000000000001,0.0,18.5,24.0,20.989727024885646,60.49157150028718,20.889960325764154,15.840000000000002,0.0,18.5,24.0,21.073575650094355,56.1616879302357,20.960114072906634,6.840000000000001,0.0,18.5,24.0,21.336074929357405,65.6569636935355,21.14166174367231,29.640000000000004,0.0,18.5,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,22.689156298068795,0.009797448855453519,13.439933299378728,22.689156298068795,0.0,0.009797448855453519,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.525000000000002,0.0,0.013014898978559081,11.5,18.525000000000002,0.0,0.013014898978559081,4.5,427500.0,0.0,0.0,0.0 
 07/21  03:15:00,,18.175,97.0,0.0,0.0,0.0,0.0,0.0,0.0,22.275713957028103,,20.908329150939412,,20.94069532572896,,20.878467661200506,,20.956511283097814,,21.25375195654445,,,57.313107838767806,22.251436019377138,,,0.0,0.0,,60.12282053248732,20.874798019637566,,,18.5,24.0,,56.612404548290606,20.903979051473776,,,18.5,24.0,,60.656747119294316,20.849847652948373,,,18.5,24.0,,56.32090390748051,20.918211155131903,,,18.5,24.0,,65.7842814862483,21.11383120985773,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  03:30:00,,18.05,97.0,0.0,0.0,0.0,0.0,0.0,0.0,22.166270894838995,,20.8638094999221,,20.897133254766114,,20.83389831956118,,20.910872582701785,,21.223338775257417,,,57.69634429458412,22.14265297981732,,,0.0,0.0,,60.28772221404288,20.83562847575325,,,18.5,24.0,,56.76429231924524,20.86502191599907,,,18.5,24.0,,60.823337204262785,20.81051024978546,,,18.5,24.0,,56.479203317205275,20.87739171099867,,,18.5,24.0,,65.90715233005146,21.086996883601337,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  03:45:00,,17.925,97.0,0.0,0.0,0.0,0.0,0.0,0.0,22.05998136969383,,20.81999571358141,,20.854090000671192,,20.789663626864062,,20.866026123358402,,21.193984627627287,,,58.07129779991298,22.03698410695642,,,0.0,0.0,,60.45050343568389,20.79718468645092,,,18.5,24.0,,56.914821718087815,20.826645697518472,,,18.5,24.0,,60.98918174362042,20.771686502221105,,,18.5,24.0,,56.63524503770767,20.837396875225856,,,18.5,24.0,,66.02598766404026,21.061073953091853,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  04:00:00,17.9875,17.8,97.0,0.0,0.0,0.0,0.0,0.0,0.0,21.956688989356163,13.439933299378728,20.776971469742907,12.891878837036057,20.811712535844915,12.00660783107776,20.746023939951876,12.998893047831388,20.822082718842736,11.943084236789714,21.165592194258974,14.601739856094003,22.114663802729275,58.438311386681086,21.934282666987855,0.0,0.0,0.0,0.0,20.842276458546458,60.61083230645114,20.759451333468917,15.840000000000002,0.0,18.5,24.0,20.875907779252795,57.06346210484181,20.788868816191098,6.840000000000001,0.0,18.5,24.0,20.812013386894407,61.15329748182494,20.733409546527966,15.840000000000002,0.0,18.5,24.0,20.888873177000185,56.78861505118987,20.798213214573543,6.840000000000001,0.0,18.5,24.0,21.209166888422033,66.14115691314147,21.035989220965273,29.640000000000004,0.0,18.5,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,22.222616488371788,0.009797448855354874,13.439933299378728,22.222616488371788,0.0,0.009797448855354874,13.0,82.0,0.0,0.0,0.0,7.22,0.0,17.9875,0.0,0.012777265642091437,11.5,17.9875,0.0,0.012777265642091437,4.5,427500.0,0.0,0.0,0.0 
 07/21  04:15:00,,17.925,96.0,0.0,0.0,0.0,0.0,0.0,0.0,21.85658471909099,,20.74190302046079,,20.77558692743285,,20.71013085476147,,20.78459810895068,,21.138107988083693,,,58.79649066351925,21.83494044168959,,,0.0,0.0,,60.741868845509515,20.731956362713387,,,18.5,24.0,,57.19052067762082,20.758939273824655,,,18.5,24.0,,61.28864938593773,20.705244891229228,,,18.5,24.0,,56.919813968345714,20.76706241703296,,,18.5,24.0,,66.2528626199244,21.01172615110751,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  04:30:00,,18.05,95.0,0.0,0.0,0.0,0.0,0.0,0.0,21.759766457702664,,20.7147241559301,,20.74553915275303,,20.68573624297946,,20.753370054605842,,21.111580739172858,,,59.14526735722734,21.738834352719483,,,0.0,0.0,,60.84364391790638,20.707745616690666,,,18.5,24.0,,57.29644241096158,20.731830518305745,,,18.5,24.0,,61.380836193884015,20.680486873056346,,,18.5,24.0,,57.0293734631636,20.738891663377654,,,18.5,24.0,,66.3608782299572,20.988379389593444,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  04:45:00,,18.175,94.0,96.5,0.0,0.0,0.0,0.0,0.0,21.684409284295583,,20.706890023174356,,20.84580549611023,,20.87579142052067,,20.746102767328086,,21.08748841876147,,,59.41834077312665,21.675178863748016,,,0.0,0.0,,60.873016779870134,20.71329712360031,,,18.5,24.0,,56.94384582476783,20.931535003398633,,,18.5,24.0,,60.66673835687136,21.041818669940607,,,18.5,24.0,,57.054902775099755,20.748935047984578,,,18.5,24.0,,66.45914784553446,20.968371099640226,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  05:00:00,18.1125,18.3,93.0,178.0,0.0,0.0,0.0,0.0,0.0,21.633147511972815,13.439933299378728,20.71320474746765,12.891878837036057,21.075578250515733,12.00660783107776,21.224689735817904,12.998893047831388,20.75870632602409,11.943084236789714,21.072869285937216,14.601739856094003,21.733476993265512,59.604929268736086,21.625057509487444,0.0,0.0,0.0,0.0,20.719180486758226,60.84933922605421,20.724068673630157,15.840000000000002,0.0,18.5,24.0,20.86062745670296,56.14557554689077,21.207622948261676,6.840000000000001,0.0,18.5,24.0,20.874087063519877,59.38118545855738,21.46030338339453,15.840000000000002,0.0,18.5,24.0,20.760694314227173,57.01063763493396,20.76478223830598,6.840000000000001,0.0,18.5,24.0,21.10251160798881,66.51886164543002,20.9571543850101,29.640000000000004,0.0,18.5,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,21.80940264988264,0.009797448855358201,13.439933299378728,21.80940264988264,0.0,0.009797448855358201,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.1125,0.0,0.012540184650635623,11.5,18.1125,0.0,0.012540184650635623,4.5,427500.0,0.0,0.0,0.0 
 07/21  05:15:00,,18.575000000000003,92.25,259.5,0.0,0.0,0.0,0.0,0.0,21.625657787072527,,20.74412732434037,,21.453944099479443,,21.74135588715978,,20.79758935753304,,21.066400489123545,,,59.64722618572507,21.580307920309455,,,0.0,0.0,,60.74883328158379,20.75979072460633,,,18.5,24.0,,54.87150577170095,21.591946838548136,,,18.5,24.0,,57.546824224069496,21.964730380703998,,,18.5,24.0,,56.88862178013419,20.80752001464605,,,18.5,24.0,,66.56203702325928,20.955727397023967,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  05:30:00,,18.85,91.5,341.0,0.0,0.0,0.0,0.0,0.0,21.61618536363597,,20.796060450625035,,21.890071335620796,,22.291274185111703,,20.857955663898323,,21.07611059706246,,,59.696808807938446,21.574421490612323,,,0.0,0.0,,60.57010955988993,20.80950095454234,,,18.5,24.0,,53.44109478685587,22.02256193947278,,,18.5,24.0,,55.662636118774586,22.45667883912966,,,18.5,24.0,,56.69190602125388,20.866919634702853,,,18.5,24.0,,66.53907191950367,20.967423475426692,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  05:45:00,,19.125,90.75,413.25,0.0,0.0,0.0,0.0,0.0,21.616962280321673,,20.860478885747437,,22.376924962109403,,22.821995752908638,,20.93386983024061,,21.100506596265504,,,59.708975209484194,21.576261010582872,,,0.0,0.0,,60.34560388480994,20.868837742886246,,,18.5,24.0,,51.89224029548883,22.49532705654315,,,18.5,24.0,,53.91041510973777,22.93314772218978,,,18.5,24.0,,56.441963961759306,20.936756222023128,,,18.5,24.0,,66.45613831103341,20.98855284071816,,,18.5,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  06:00:00,18.9875,19.4,90.0,485.5,0.0,0.0,0.0,0.0,0.0,21.640036373736457,13.449574051287962,20.938017598822064,12.901478036005482,22.917835727471598,12.016140374889497,23.343550527457268,13.008500597589897,21.02416982499868,11.952611807381626,21.137251736212715,14.611469479043883,21.624710451191653,59.639745056176295,21.598459749202515,0.0,0.0,0.0,0.0,20.83467106488373,60.07355596446244,20.940861242053607,15.840000000000002,0.0,18.5,24.0,22.15969403117031,50.22913408449516,23.021648628486677,6.840000000000001,0.0,18.5,24.0,22.549544088159347,52.24915994197253,23.403750861415347,15.840000000000002,0.0,18.5,24.0,20.903396169167664,56.14361586191311,21.0201976146556,6.840000000000001,0.0,18.5,24.0,21.095067354666057,66.32301321210933,21.018423136160212,29.640000000000004,0.0,18.5,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.340012079657857,8.340012079657857,0.0,0.0,82.0,0.0,8.340012079657857,0.0,21.62315894901311,0.009797448855358092,13.449574051287962,21.62315894901311,0.0,0.009797448855358092,13.0,82.0,0.0,0.0,0.0,7.22,0.0,18.9875,0.0,0.012770946554997456,11.5,18.9875,0.0,0.012770946554997456,4.5,427500.0,0.0,0.0,0.0 
 07/21  06:15:00,,19.974999999999998,87.75,557.75,0.0,0.0,0.0,0.0,0.0,21.700454434045785,,20.508159337856334,,22.296220687264203,,23.146285239978095,,20.124509513301177,,20.89739063996351,,,58.710206135917524,21.643025188123403,,,0.0,0.0,,61.19177020091581,21.036625573135016,,,18.5,24.0,,52.010695176251204,23.60373447454899,,,18.5,24.0,,52.429588144712156,23.867922593714948,,,18.5,24.0,,59.22422977183272,21.12474282252855,,,18.5,24.0,,66.59037757510654,21.05393731543475,,,18.5,24.0,,,,,2401.6372428290306,2876.637242829031,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2588973.5185461272,338740.06447950774,1530172.6679571848,0.0 
 07/21  06:30:00,,20.549999999999997,85.5,630.0,0.0,0.0,0.0,0.0,0.0,21.714857558043718,,20.368662878513636,,22.319473347870808,,23.15834276146466,,19.848149604644437,,20.679223230732866,,,57.963471025918366,21.686572799696755,,,0.0,0.0,,61.14842603185137,21.021414755877633,,,18.5,24.0,,51.75060766671284,23.918031416113646,,,18.5,24.0,,51.882083056633235,24.146346931596845,,,18.5,24.0,,60.06610517170806,20.98931061812542,,,18.5,24.0,,66.62737075827059,21.041350354142118,,,18.5,24.0,,,,,2488.9807461039827,2963.9807461039827,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2667582.671493584,338740.06447950774,1605358.637127434,0.0 
 07/21  06:45:00,,21.125,83.25,643.5,0.0,0.0,0.0,0.0,0.0,21.75229346961055,,20.384483412137563,,22.637007778638914,,23.319033039812986,,19.836145244837372,,20.567197619158456,,,57.00513943942026,21.74287681926521,,,0.0,0.0,,60.295405899827685,21.070702971636532,,,18.5,24.0,,50.5134532559634,24.293766720643866,,,18.5,24.0,,50.67607927343451,24.34409876263165,,,18.5,24.0,,59.86594710940785,20.993302302042903,,,18.5,24.0,,65.80925141048778,21.02478793128694,,,18.5,24.0,,,,,2556.6725877548843,3031.6725877548843,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2728505.3289793963,338740.06447950774,1662181.7311130962,0.0 
 07/21  07:00:00,20.8375,21.7,81.0,657.0,0.0,0.0,0.0,0.0,0.0,21.831086520320945,12.977820282165137,20.438754632620952,12.53614524880863,22.961894862419683,11.883706952046158,23.493203826932138,12.623205295199867,19.855608225056443,11.846948092270054,20.560374708934674,14.085628673147877,21.74967299550525,56.04222260736975,21.82006024324089,13.504378459974607,79.34001157611297,0.0,0.0,20.42501506528212,59.4302832940441,21.14029898250803,0.0,592.5324755574283,18.5,24.0,22.553649169048402,49.31602793545937,24.67646626243835,0.0,645.0459660725169,18.5,24.0,23.279216217046965,49.55788412102012,24.49707432247996,0.0,777.899805518754,18.5,24.0,19.916103146959856,59.56941996595663,21.02968376634335,0.0,514.915890551845,18.5,24.0,20.676046549697375,64.67857842337966,21.021014915221688,0.0,605.9634285590732,18.5,24.0,0.0,0.0,7339.427524914179,0.0,2623.3967144777885,3098.3967144777885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6656.039033581179,2985.527653438377,435.5811241389253,435.58112413892593,0.0,0.0,1810.1643250105212,7339.427524914179,8.570228423009059,7.219999999999999,1.295756754610377,9149.5918499247,82.0,0.0,8.570228423009059,1.295756754610377,13.156761506363232,0.008735650513409951,11.7332079904258,13.000268873054122,0.3705044250126874,0.008735650513409951,13.0,82.0,0.0,0.0,0.021141236247440586,7.219999999999999,0.6618033586337725,11.500041014557933,0.31057230924622753,0.008575109856066992,11.5,20.8375,0.31057230924622753,0.013260696834851503,4.5,2788557.043030009,338740.06447950774,1718878.5338401617,0.0 
 07/21  07:15:00,,22.099999999999998,79.75,670.5,0.0,0.0,0.0,0.0,0.0,21.931755007089095,,20.499106112717367,,23.279559942578736,,23.625710765934404,,19.886658234190335,,20.561376378208895,,,55.091619965608984,21.920770875096483,,,0.0,0.0,,58.66949142854032,21.219464367592025,,,18.5,24.0,,48.202392892548446,25.05095488348431,,,18.5,24.0,,48.68471202476318,24.60691411678776,,,18.5,24.0,,59.26009897876659,21.08144842869741,,,18.5,24.0,,63.654181218208734,21.030995334239798,,,18.5,24.0,,,,,2681.296303384246,3156.296303384246,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2840666.673045822,338740.06447950774,1767490.8883561748,0.0 
 07/21  07:30:00,,22.5,78.5,684.0,0.0,0.0,0.0,0.0,0.0,22.049895962429552,,20.57081335749958,,23.59019546545457,,23.71848271634409,,19.934026717343215,,20.569113787622708,,,54.17102937874671,22.04122041319939,,,0.0,0.0,,57.965747865641134,21.309934617265256,,,18.5,24.1,,47.16188720772733,25.412485387011703,,,18.5,24.1,,48.0177937724635,24.671142594834286,,,18.5,24.1,,58.91894532524152,21.148425427131073,,,18.5,24.1,,62.71756416143293,21.047140365691433,,,18.5,24.1,,,,,2739.905588702319,3214.905588702319,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2893415.0298320875,338740.06447950774,1815972.0528481747,0.0 
 07/21  07:45:00,,22.900000000000002,77.25,713.75,0.0,0.0,0.0,0.0,0.0,22.183029883925713,,20.648371862202865,,23.89363350667727,,23.77050209501397,,19.987264049843525,,20.58245938194476,,,53.28559580981292,22.178615857982923,,,0.0,0.0,,57.31986558573344,21.40381879961104,,,18.5,24.1,,46.184695655504655,25.766348034573898,,,18.5,24.1,,47.53766907294508,24.69156667194232,,,18.5,24.1,,58.578220278871584,21.21870248877416,,,18.5,24.1,,61.85978094452333,21.06815024867253,,,18.5,24.1,,,,,2799.5666771016604,3274.5666771016604,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2947110.009391494,338740.06447950774,1864764.574551817,0.0 
 07/21  08:00:00,22.7,23.3,76.0,743.5,0.0,0.0,0.0,0.0,0.0,22.330869854729713,12.314230016446158,20.73007058971978,11.979549188354753,24.085828477357143,11.665910396889103,23.78252884377869,12.029551804867921,20.044016339168667,11.654274837369508,20.598648102667763,13.130021235237761,22.12388767704352,52.42717078577927,22.332687915627368,0.0,120.71449937194961,0.0,0.0,20.612090480534896,56.72925925028323,21.50435218988165,0.0,611.3500303682706,18.5,24.1,23.71230434801693,45.55093375720532,26.10598589107194,0.0,744.6973439225126,18.5,24.1,23.72430610526779,47.23063740214785,24.670229621145705,0.0,815.3664215337885,18.5,24.1,19.962991335136437,58.253404131169205,21.295693283854504,0.0,520.2259083871317,18.5,24.1,20.577899412611032,61.08410406225815,21.092771558331876,0.0,605.0394397496939,18.5,24.1,0.0,0.0,8404.892912825253,0.0,2874.707537988884,3349.707537988884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7637.01040707462,3583.5549282785723,472.8283893702516,472.82838937025167,0.0,0.0,2048.3264236804284,8404.892912825253,8.687873789980006,7.22,1.3652424031373325,10453.219336505681,82.0,0.0,8.687873789980006,1.3652424031373325,13.248822549354928,0.008650452540403655,11.587080216006122,12.99648102505496,0.3722244545315811,0.008650452540403655,13.0,82.0,0.0,0.0,0.0232460647620292,7.22,0.7667235113017433,11.501557923690756,0.31057230924622753,0.008554649859192624,11.5,22.7,0.31057230924622753,0.013729077900492652,4.5,3014736.784189996,339735.3269328961,1925747.6094933762,0.0 
 07/21  08:15:00,,23.575000000000003,74.75,773.25,11.0,5.0,11.0,5.0,20.0,22.950202539363143,,21.618990532693054,,24.09938450557176,,24.095209180167036,,20.87481853592664,,21.54736826548695,,,50.314883743577575,22.594725680807183,,,0.0,0.0,,54.89162054603758,21.965007760607946,,,18.5,24.1,,46.90127532844244,26.66392063185116,,,18.5,24.1,,47.64546518844502,24.942163870521128,,,18.5,24.1,,56.56270943959619,21.72149612052185,,,18.5,24.1,,58.54125467248521,21.583431196897084,,,18.5,24.1,,,,,3125.7817007076515,11875.781700707652,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10688203.530636886,359035.12461101374,2142846.044104878,0.0 
 07/21  08:30:00,,23.85,73.5,803.0,11.0,5.0,11.0,5.0,20.0,23.429327161086448,,22.366294004551296,,24.099661295605593,,24.099673859919495,,21.392374004717883,,22.416726036806175,,,49.394130080108866,23.067501817035282,,,0.0,0.0,,53.81460031847144,22.408434228152768,,,18.5,24.1,,47.911508821502075,27.032330405085116,,,18.5,24.1,,48.86218532797143,25.070120945113462,,,18.5,24.1,,56.048218291768094,22.155649688901264,,,18.5,24.1,,56.75011448353284,21.95330928404092,,,18.5,24.1,,,,,3303.7331205892883,12053.733120589288,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10848359.808530359,365227.0281676227,2286860.657150981,0.0 
 07/21  08:45:00,,24.124999999999996,72.25,771.0,11.0,5.0,11.0,5.0,20.0,23.809093606858045,,22.889919166446138,,24.09946598055408,,24.099572981976063,,21.757510115699652,,23.02194572956148,,,49.07690757509694,23.438972599083915,,,0.0,0.0,,53.515513183035026,22.802866508080957,,,18.5,24.1,,48.559015147641325,27.31203550518286,,,18.5,24.1,,49.9072601895872,25.091787071253968,,,18.5,24.1,,55.92609306314421,22.497986921259177,,,18.5,24.1,,56.05339707562476,22.239045741165487,,,18.5,24.1,,,,,3392.4101361237394,12142.410136123739,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10928169.122511365,367838.2009657474,2353485.967773358,0.0 
 07/21  09:00:00,23.987499999999997,24.4,71.0,739.0,11.0,5.0,11.0,5.0,20.0,24.163770812267284,12.390380608569917,23.293011659745318,12.765302948554627,24.09925122923634,12.444168980132703,24.099349861267363,12.82087004448119,22.060485908830998,12.413856889800613,23.420432069677652,13.62351710963698,23.58809852989373,48.90731258269932,23.841493289281768,1107.9919314615133,0.0,0.0,0.0,22.54205384085895,53.626991755076446,23.143417790653093,0.0,766.5171075361335,18.5,24.1,24.099440752741945,49.01934984783686,27.487779815556337,0.0,1638.121212782531,18.5,24.1,24.098451470832487,50.82876450963259,25.09947473351533,0.0,1700.6436519982665,18.5,24.1,21.521297141293793,55.924618562238905,22.813348346318538,0.0,636.7660026231342,18.5,24.1,22.60161802538306,56.16583657991153,22.495680691657057,0.0,766.5418773813681,18.5,24.1,0.0,0.0,10674.304807790151,0.0,3465.7872841793783,12215.787284179378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8192.150715125474,3997.109014404179,2211.3723796496015,2211.3723796496015,0.0,0.0,2553.005074832129,10674.304807790151,9.012335884835917,7.219999999999999,1.4201103146448812,13227.309882622281,82.0,0.0,9.012335884835917,1.4201103146448812,16.348389189440926,0.008753901947620001,11.76414907648327,12.999403997072596,0.5241512925472221,0.008753901947620001,13.0,82.0,0.0,0.0,0.09828652177900812,7.219999999999999,0.8262137473270017,11.500201800065966,0.31057230924622753,0.008533814472089247,11.5,23.987499999999997,0.31057230924622753,0.01388898938126729,4.5,10994208.555761442,369530.10812703206,2407625.600366449,0.0 
 07/21  09:15:00,,24.824999999999996,68.75,707.0,11.0,5.0,11.0,5.0,20.0,24.532026358369745,,23.91049285653367,,24.09915442795252,,24.09922000873308,,22.61471923403944,,23.971132168533316,,,48.768470500044444,24.217802896632115,,,0.0,0.0,,52.799048855587515,23.50259055848638,,,18.5,24.1,,49.063523982744705,27.649161220598494,,,18.5,24.1,,51.227555157869716,25.13382354962469,,,18.5,24.1,,54.79120506067861,23.151992912873872,,,18.5,24.1,,55.554781469129715,22.760787033801375,,,18.5,24.1,,,,,3803.767328779497,15428.767328779497,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13885890.595901547,390970.4095369249,2680600.82425183,0.0 
 07/21  09:30:00,,25.25,66.5,675.0,11.0,5.0,11.0,5.0,20.0,24.8885829729439,,24.19133063061945,,24.18986650627808,,24.193944950203225,,23.018112478300445,,24.195291366570856,,,48.60847679430543,24.633504441288224,,,0.0,0.0,,52.82697505291118,23.859368915787602,,,18.5,24.2,,48.783257331372226,27.752468047741157,,,18.5,24.2,,51.24766029824177,25.140350876835722,,,18.5,24.2,,54.09829204831013,23.495024606456735,,,18.5,24.2,,55.746002091984764,23.03812211331158,,,18.5,24.2,,,,,4085.8968737329114,15710.896873732912,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14139807.186359622,405217.14789235353,2912692.959538823,0.0 
 07/21  09:45:00,,25.675000000000004,64.25,709.0,11.0,5.0,11.0,5.0,20.0,25.201473006219786,,24.198660455936434,,24.19811229519597,,24.198569797833763,,23.32188571277591,,24.198956018767085,,,48.6226954976917,24.996240583155522,,,0.0,0.0,,53.53529170305037,24.10999348528822,,,18.5,24.2,,48.6391390797408,27.802409634967173,,,18.5,24.2,,51.444086397163474,25.134823757120294,,,18.5,24.2,,53.766024350075384,23.775975540439898,,,18.5,24.2,,56.5333426246177,23.20111929472997,,,18.5,24.2,,,,,4341.556985735437,15966.556985735437,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14369901.287161896,417326.97649619274,3122697.393232676,0.0 
 07/21  10:00:00,25.4625,26.1,62.0,743.0,11.0,5.0,11.0,5.0,20.0,25.48985318998041,13.448129770692216,24.1983171078228,14.027427727519516,24.198569593018195,12.72004046729846,24.19832180008123,13.518554750390894,23.543565167412034,13.32845832454998,24.198148947345988,14.878901211533147,25.02798388187846,48.33585572097538,25.357107781030564,686.3110451857547,0.0,0.0,0.0,24.124700262728087,53.84211094503255,24.298473061177894,0.0,1284.7109575554798,18.5,24.2,24.171425705611192,48.55467620234763,27.81499679325732,0.0,2023.936942864551,18.5,24.2,24.172514139212822,51.55683810836425,25.140548803931694,0.0,2125.2561058170195,18.5,24.2,23.124570648131957,53.524644314054356,24.008091997339545,0.0,758.0345980711403,18.5,24.2,24.140882125304312,57.01406713131878,23.331056376073178,0.0,1573.6595597746673,18.5,24.2,0.0,0.0,13961.901293565199,0.0,4527.963561900581,16152.963561900582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8458.891807175398,4466.811395328083,5217.159973353626,4546.952844975957,0.0,0.0,3330.8464715455652,13961.901293565199,9.326810722002914,7.22,1.579054562577317,17292.747765110762,82.0,0.0,9.326810722002914,1.579054562577317,18.78454014891976,0.009148984508935105,12.432958881557267,12.993704328083176,0.6860950419591099,0.008772373815577649,13.0,82.0,0.0,0.0,0.2319252381822977,7.219999999999999,0.8504347321329281,11.500040111327618,0.31057230924622753,0.008488999656264894,11.5,25.4625,0.31057230924622753,0.013585085206286915,4.5,14537667.205710523,425966.09033671883,3275056.120540707,0.0 
 07/21  10:15:00,,26.1,62.0,777.0,11.0,5.0,11.0,5.0,20.0,25.75630621805584,,24.198081650250593,,24.19856817242964,,24.198215834638447,,23.722435137082847,,24.19787331927019,,,47.818165486017925,25.666119954654903,,,0.0,0.0,,53.734424662130344,24.440353230448025,,,18.5,24.2,,48.506891631732834,27.743017631017917,,,18.5,24.2,,51.559647616616225,25.15435407475693,,,18.5,24.2,,53.21362100575562,24.209268336417708,,,18.5,24.2,,57.11759223388374,23.453925333304646,,,18.5,24.2,,,,,4676.026022004083,16676.026022004084,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,15008423.419803675,435258.1467023484,3396363.43194249,0.0 
 07/21  10:30:00,,26.1,62.0,811.0,11.0,5.0,11.0,5.0,20.0,26.214442588699352,,24.82777706874134,,24.978163839479514,,24.903482061325207,,23.862552160085173,,24.786052762617064,,,46.55490294062406,25.989609147771493,,,0.0,0.0,,52.315977319783414,24.557752231117888,,,18.5,24.999999999999996,,46.7343035566406,27.656116646567185,,,18.5,24.999999999999996,,50.06091835082338,25.163940373088533,,,18.5,24.999999999999996,,52.91159465011476,24.373438299108695,,,18.5,24.999999999999996,,55.94181442326115,23.545703658446392,,,18.5,24.999999999999996,,,,,3789.115955732552,15789.115955732552,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14210204.360159297,362393.34043053736,2639384.6617105156,0.0 
 07/21  10:45:00,,26.1,62.0,767.75,11.0,5.0,11.0,5.0,20.0,26.578430626937013,,24.993462480884283,,24.997553910375768,,24.994996595449262,,24.001283185719537,,24.995444791000637,,,45.8311997670685,26.40769118200224,,,0.0,0.0,,52.228456924359705,24.807815524474364,,,18.5,25.0,,47.08233052365908,27.708471736011827,,,18.5,25.0,,50.276465907257034,25.308766563901848,,,18.5,25.0,,52.64965189841996,24.533577052487022,,,18.5,25.0,,55.927702528396836,23.748353097966817,,,18.5,25.0,,,,,4046.798622113155,16046.798622113154,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14442118.75990184,379692.75149253756,2861645.591972109,0.0 
 07/21  11:00:00,26.1,26.1,62.0,724.5,11.0,5.0,11.0,5.0,20.0,26.88683902163757,13.96799397998917,24.998478084555096,14.450309163129893,24.998737477368167,12.870689870409427,24.998552965628672,13.860273891096913,24.138845399485575,13.716912548278081,24.998793654940513,15.487948121281192,26.359004613832447,45.59821819960675,26.76665594796468,398.0721467149899,0.0,0.0,0.0,24.754449821107826,52.55528959429046,24.960356202931866,0.0,1411.1272977768208,18.5,25.0,24.793255849913272,47.47686778777519,27.619990051454018,0.0,1673.9891102438833,18.5,25.0,24.7738118642604,50.78814778450598,25.388470777314282,0.0,1766.9757284491452,18.5,25.0,23.931278970593283,52.41296139962316,24.688228455058812,0.0,819.0053004437457,18.5,25.0,24.744541131957103,56.54652525661954,23.846808187956867,0.0,1605.6891674655014,18.5,25.0,0.0,0.0,13712.24840564371,0.0,4149.533725894238,16149.533725894238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8519.915995100715,4668.778871909721,4741.9659551204095,3984.177496927554,0.0,0.0,3289.1758462211587,13712.24840564371,9.114792555557514,7.22,1.7333766222157663,17001.424251864868,82.0,0.0,9.114792555557514,1.7333766222157663,18.473007753871492,0.009237418240898451,12.573095669254455,12.989711052954906,0.6105910757664187,0.008770053571804968,13.0,82.0,0.0,0.0,0.21090451655257722,7.219999999999999,0.8540781241865455,11.501187072133877,0.31057230924622753,0.008472690771751713,11.5,26.1,0.31057230924622753,0.013388851179191466,4.5,14534580.353304815,382248.3448848177,2943639.360771058,0.0 
 07/21  11:15:00,,26.525000000000002,60.75,681.25,8.8,4.0,8.8,4.0,16.0,27.164542456105156,,24.998132342124173,,24.998636340708714,,24.998253021871978,,24.18675024383999,,24.998122342897858,,,45.31612756239962,27.094796335574628,,,0.0,0.0,,52.4700523827337,25.069781826740535,,,18.5,25.0,,47.54101880894193,27.472465872876427,,,18.5,25.0,,50.896909011136785,25.44107097874808,,,18.5,25.0,,52.13965449128336,24.819070120318585,,,18.5,25.0,,56.846262059219555,23.911755833724566,,,18.5,25.0,,,,,4137.994428231715,15762.994428231716,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14186694.985408545,375543.2519497482,2929621.5928965616,0.0 
 07/21  11:30:00,,26.950000000000003,59.5,638.0,8.8,4.0,8.8,4.0,16.0,27.295219868798426,,24.81919717558177,,24.834195550347367,,24.82145556873879,,24.23425070935098,,24.813604723534056,,,45.24239157078309,27.46287742580794,,,0.0,0.0,,52.334782386863345,25.18473366782079,,,18.5,24.8,,47.707274761975086,27.319648332012665,,,18.5,24.8,,50.98896792973437,25.494212753638447,,,18.5,24.8,,51.63952489887688,24.931215715689646,,,18.5,24.8,,57.09324109570534,23.982574997146333,,,18.5,24.8,,,,,4664.076477708293,16289.076477708293,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14660168.829937464,401328.02763582795,3370714.7975696228,0.0 
 07/21  11:45:00,,27.375,58.25,660.5,8.8,4.0,8.8,4.0,16.0,27.444418897910463,,24.800169316443515,,24.80452549818052,,24.80076246369004,,24.32227872833777,,24.79898690662325,,,44.71198716445592,27.739442078329656,,,0.0,0.0,,51.705007168622906,25.247670712118314,,,18.5,24.8,,47.642915710549374,27.11718367646091,,,18.5,24.8,,50.61544405387417,25.507161884867504,,,18.5,24.8,,51.11300389114457,25.03300693440274,,,18.5,24.8,,56.71674281511818,24.015702649099968,,,18.5,24.8,,,,,4555.436983441942,16180.436983441941,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14562393.285097748,388384.95365480415,3281459.186832178,0.0 
 07/21  12:00:00,27.1625,27.8,57.0,683.0,8.8,4.0,8.8,4.0,16.0,27.595957873074134,14.339860846517732,24.79820599306065,14.306094238741542,24.799466218501117,12.991532284418113,24.79843588681808,13.941720972914936,24.411468763799245,13.632606176507235,24.797799323125336,15.684769367064929,27.375034773972047,44.007682104395066,28.004376420626905,24.207302825853276,234.90913068760528,0.0,0.0,24.853926206802527,51.119157405390055,25.31879274037777,0.0,1673.8070943911307,18.5,24.8,24.85920590193443,47.64266057204426,26.91599381189052,0.0,1421.9106856135145,18.5,24.8,24.854726735279726,50.263163036128056,25.537316571704235,0.0,1845.719937952248,18.5,24.8,24.288687111332,50.68984871150904,25.126989164331857,0.0,845.6637703279846,18.5,24.8,24.852128324045125,56.269384016558334,24.055394873694194,0.0,1757.6979964505085,18.5,24.8,0.0,0.0,14960.699803487652,0.0,4740.8624411055325,16365.862441105532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8987.001897479171,5010.041745221627,5577.287568874682,4538.021023404778,0.0,0.0,3616.238759943817,14960.699803487652,9.140184842695279,7.219999999999999,1.8576417796395892,18576.938563431468,82.0,0.0,9.140184842695279,1.8576417796395892,19.3896926518237,0.009423881354032378,12.869073148654946,12.993275900591199,0.6245681614683011,0.008769967904142757,13.0,82.0,0.0,0.0,0.24803008352062472,7.22,0.9039014061833384,11.500878386179433,0.31057230924622753,0.008461959030909986,11.5,27.1625,0.31057230924622753,0.013538739702244722,4.5,14729276.196994979,395790.36447067297,3436663.958499378,0.0 
