Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 07/21  12:15:00,,27.8,57.0,705.5,4.4,2.0,4.4,2.0,8.0,27.757387853961546,,24.798415140808657,,24.79890039135576,,24.798526322293487,,24.320015318720355,,24.798320675401254,,,43.2196249238607,28.236463508747363,,,0.0,0.0,,50.29027410672112,25.30135637092204,,,18.5,24.8,,47.32886272527786,26.648669316324543,,,18.5,24.8,,49.612017790754116,25.500747535208017,,,18.5,24.8,,50.34321888772614,25.157080906604133,,,18.5,24.8,,55.57040958802189,24.005943234008996,,,18.5,24.8,,,,,4319.810443868215,14819.810443868215,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13337829.399481393,372635.63116124045,3080875.470708097,0.0 
 07/21  12:30:00,,27.8,57.0,728.0,4.4,2.0,4.4,2.0,8.0,28.04103342857479,,25.075624545250342,,25.063139991293678,,25.07399011152025,,24.26353663870685,,25.047053601437312,,,42.0205039271528,28.46858664555545,,,0.0,0.0,,48.939566598415446,25.330710426214345,,,18.5,25.1,,46.45235239095658,26.4422897335282,,,18.5,25.1,,48.38932497159361,25.50193800095053,,,18.5,25.1,,49.861101994305436,25.185185351140483,,,18.5,25.1,,54.38611235221052,24.01644065042981,,,18.5,25.1,,,,,3747.404295959489,14247.404295959488,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12822663.86636354,349294.7855454948,2589055.873899376,0.0 
 07/21  12:45:00,,27.8,57.0,741.25,4.4,2.0,4.4,2.0,8.0,28.23848000001792,,25.096577296086277,,25.09460977991212,,25.096390921428544,,24.24222515666504,,25.095706458845864,,,41.14574888232731,28.732210465616497,,,0.0,0.0,,48.36435291453729,25.40024584895047,,,18.5,25.1,,46.19852217703688,26.306774792551664,,,18.5,25.1,,47.905200280930174,25.540183446510035,,,18.5,25.1,,49.28205427782546,25.204180921334164,,,18.5,25.1,,53.81330850692999,24.068834729857194,,,18.5,25.1,,,,,4051.489860302638,14551.489860302638,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13096340.874272374,361584.9448566773,2850439.9948785305,0.0 
 07/21  13:00:00,27.8,27.8,57.0,754.5,4.4,2.0,4.4,2.0,8.0,28.425026822257372,13.885753188850249,25.09874495156321,13.535240039784192,25.09869998376669,12.775269831795656,25.09877876155335,13.373061511049722,24.272415690381134,13.06546398308978,25.09859399023314,15.148746516445668,28.115482026202905,40.36665088100439,28.954154996859444,0.0,454.12520088873544,0.0,0.0,25.01734048342712,48.00126783052356,25.44104568848884,0.0,1439.3345719186186,18.5,25.1,25.013837536582063,46.1600985792883,26.199671689277398,0.0,993.0818111999743,18.5,25.1,25.016921529198907,47.63044108440393,25.55182540016143,0.0,1517.0256646508615,18.5,25.1,24.274548201118346,48.79619958691518,25.239197826258835,0.0,841.2399158376579,18.5,25.1,25.009918681479395,53.44769345489402,24.106594511444204,0.0,1231.3612761839224,18.5,25.1,0.0,0.0,12850.208941938525,0.0,3935.2466828628453,14435.246682862846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9255.52255282098,5214.682584831735,3100.2395403797946,2732.055952891381,0.0,0.0,3130.888206569294,12850.208941938525,8.843088273557411,7.22,1.8883547625882269,15981.097148507815,82.0,0.0,8.843088273557411,1.8883547625882269,17.561071400439317,0.009091748082015664,12.329606735294156,13.034980478345794,0.4957954946322485,0.008809759906012123,13.0,82.0,0.0,0.0,0.13478285666080408,7.22,0.9324150025639357,11.500754587269753,0.31057230924622753,0.008453289491515982,11.5,27.8,0.31057230924622753,0.01361161628219927,4.5,12991722.014576564,356580.9093211118,2750826.2041634554,0.0 
 07/21  13:15:00,,27.8,56.5,767.75,8.8,4.0,8.8,4.0,16.0,28.55491248577764,,25.098723548114545,,25.098975554931304,,25.098790554013448,,24.49639411134019,,25.098288861151833,,,39.85962597609916,29.17570680794929,,,0.0,0.0,,48.20910148253487,25.518335496123022,,,18.5,25.1,,46.681908148502394,26.148992244429348,,,18.5,25.1,,47.92740126065674,25.602649138440473,,,18.5,25.1,,48.46708754449075,25.371308250180796,,,18.5,25.1,,53.51315628256277,24.20255787424787,,,18.5,25.1,,,,,4288.114730003468,15538.114730003468,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13984303.257003121,373362.4280604853,3054171.155899323,0.0 
 07/21  13:30:00,,27.8,56.0,781.0,8.8,4.0,8.8,4.0,16.0,28.669503303606415,,25.098703176224088,,25.098939182436112,,25.0987579662331,,24.71955786585598,,25.098245664690534,,,39.63307747882186,29.355727439282894,,,0.0,0.0,,48.65873074516157,25.546856051408426,,,18.5,25.1,,47.384886149271686,26.08423802068455,,,18.5,25.1,,48.453784291988214,25.6225871438383,,,18.5,25.1,,48.45054913440618,25.53618975080793,,,18.5,25.1,,53.78020050124024,24.24587714186885,,,18.5,25.1,,,,,4310.0238799934,15560.023879993401,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14004021.49199406,375289.4720927663,3074554.24746824,0.0 
 07/21  13:45:00,,27.8,55.5,635.25,8.8,4.0,8.8,4.0,16.0,28.78172006233527,,25.098575523639035,,25.09876984846375,,25.098626713128812,,24.90464777334441,,25.09817043309786,,,39.65328484657686,29.511873833505007,,,0.0,0.0,,49.04074185183839,25.58649633355432,,,18.5,25.1,,47.956068299487384,26.017329120093756,,,18.5,25.1,,48.90588378996898,25.627666904406954,,,18.5,25.1,,48.471249699171125,25.760446217895677,,,18.5,25.1,,54.03924003528545,24.28045828097641,,,18.5,25.1,,,,,4307.05135038203,15557.05135038203,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14001346.215343827,376079.33713598136,3073672.2938720174,0.0 
 07/21  14:00:00,27.8,27.8,55.0,489.5,8.8,4.0,8.8,4.0,16.0,28.883071134245554,13.69416413300506,25.098451406131247,13.577862297835553,25.09861147371506,13.193346540573422,25.098488807741322,13.522655397233306,25.076214557390774,13.190770991553821,25.09809539730713,15.111739553948363,28.72230174649122,39.786262264249416,29.647557657466148,0.0,800.3546397517903,0.0,0.0,25.09861341352723,49.25885331532314,25.61430601859397,0.0,1739.5972437907787,18.5,25.1,25.098824014886553,48.31675806004278,25.977379058074494,0.0,944.3080663334695,18.5,25.1,25.09866601027917,49.181603602654754,25.651613200675737,0.0,1748.2165602449209,18.5,25.1,24.799203576982837,48.33587255237742,25.989135497360724,0.0,885.7507221117528,18.5,25.1,25.09820008906184,54.21023313789976,24.30954508388788,0.0,1727.9673964159128,18.5,25.1,0.0,0.0,14042.02372481622,0.0,4316.304280751347,15566.304280751347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9022.70198570755,5212.046978003154,4639.740900506488,4091.207655318123,0.0,0.0,3412.803467996905,14042.02372481622,9.02049287621844,7.22,1.8604065050566887,17454.827192813125,82.0,0.0,9.02049287621844,1.860406505056689,19.288754000328986,0.009115412321858836,12.369713963450746,12.976109229130394,0.5694585429005337,0.008733671164334135,13.0,82.0,0.0,0.0,0.20429148218720292,7.22,0.9044667450323977,11.50002542621506,0.31057230924622753,0.00844227178223404,11.5,27.8,0.31057230924622753,0.013306759001604837,4.5,14009673.852676213,376958.65558665345,3083694.787549278,0.0 
 07/21  14:15:00,,27.25,54.75,343.75,11.0,5.0,11.0,5.0,20.0,28.99334619801913,,25.098333556384066,,25.098460958539604,,25.09834212213132,,25.09547167171451,,25.097944882560004,,,39.83484994837287,29.766071228569732,,,0.0,0.0,,49.63373539410929,25.63898025697595,,,18.5,25.1,,48.798695615284835,25.971940145374845,,,18.5,25.1,,49.58510753645021,25.701241529237205,,,18.5,25.1,,48.63630272028189,26.201682688581318,,,18.5,25.1,,54.56799484132097,24.37747317490534,,,18.5,25.1,,,,,4292.496037439698,15792.496037439698,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14213246.433695728,383179.242165169,3070421.330535939,0.0 
 07/21  14:30:00,,26.700000000000003,54.5,198.0,11.0,5.0,11.0,5.0,20.0,28.909742433415204,,24.83561782413329,,24.838486558394308,,24.836431570092074,,24.841494632524075,,24.826490136106695,,,40.36430667315113,29.854168888573074,,,0.0,0.0,,50.45667754063087,25.616269552117533,,,18.5,24.8,,49.65953486013994,25.95999139917338,,,18.5,24.8,,50.38822827010805,25.73257726501966,,,18.5,24.8,,49.30006156774465,26.29279774405851,,,18.5,24.8,,55.37092686073761,24.410839077464892,,,18.5,24.8,,,,,4838.295722324372,16338.295722324372,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14704466.150091937,425734.0002041493,3532844.2269362374,0.0 
 07/21  14:45:00,,26.150000000000002,54.25,155.75,11.0,5.0,11.0,5.0,20.0,28.91143316744868,,24.802420126904032,,24.803227883163697,,24.802635277248513,,24.804165090397067,,24.800136784238276,,,40.49267607873973,29.845250338044643,,,0.0,0.0,,50.6586033516409,25.53499064751548,,,18.5,24.8,,49.87518030336568,25.88830966453337,,,18.5,24.8,,50.533218652269426,25.697080227235013,,,18.5,24.8,,49.34419944930901,26.28746213919984,,,18.5,24.8,,55.45826428209144,24.39123320862621,,,18.5,24.8,,,,,4296.290044481942,15796.290044481942,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,14216661.040033747,397393.7572918539,3086614.7192403013,0.0 
 07/21  15:00:00,26.425000000000004,25.6,54.0,113.5,11.0,5.0,11.0,5.0,20.0,28.884352874109187,14.10066761635791,24.79855453079177,13.871613516915865,24.798738669462974,13.625638024293384,24.798542102075746,13.838161291701109,24.79885500760427,13.490688925999953,24.797745573732506,15.28494325733309,28.924718668248047,40.59510737510465,29.83124834693162,0.0,1201.5311477160885,0.0,0.0,24.883731509553286,50.75112249756405,25.47359851204198,0.0,1920.3593970627946,18.5,24.8,24.884728517390148,49.957896494861956,25.819441782041775,0.0,984.3920773304569,18.5,24.8,24.883987767886914,50.55154152927174,25.656625651659326,0.0,1977.408895496625,18.5,24.8,24.88499660055998,49.267153258885976,26.29430899094901,0.0,1113.2209068947304,18.5,24.8,24.880579344159372,55.40930788234424,24.387753170039208,0.0,2112.2450217581486,18.5,24.8,0.0,0.0,14738.80641445468,0.0,4255.178239777274,15755.178239777273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7532.109870461642,4760.70037049606,6874.484308395407,5771.211016297898,0.0,0.0,3539.9133770266517,14738.80641445468,9.298019409204699,7.219999999999999,1.6935956790639266,18278.719791481333,82.0,0.0,9.298019409204699,1.6935956790639266,20.764867832741373,0.009350773408351842,12.751861614944463,12.984789288832614,0.6654094710113359,0.008701186123958541,13.0,82.0,0.0,0.0,0.313218395229392,7.22,0.7376559190396356,11.5007326263474,0.31057230924622753,0.008418896449411477,11.5,26.425000000000004,0.31057230924622753,0.011956734169147389,4.5,14179660.415799547,405924.18306714273,3053807.8805834693,0.0 
 07/21  15:15:00,,25.450000000000003,54.5,71.25,11.0,5.0,11.0,5.0,20.0,28.891656006528702,,24.798263604092973,,24.798302867265217,,24.79819078067396,,24.798265437297413,,24.797772035690613,,,40.57488352087763,29.781633798567213,,,0.0,0.0,,50.95013970983753,25.401548028780816,,,18.5,24.8,,50.125883472031916,25.76492764838733,,,18.5,24.8,,50.66106146884166,25.6283952267282,,,18.5,24.8,,49.32023648786984,26.22629461060702,,,18.5,24.8,,55.485287030638396,24.373878793725797,,,18.5,24.8,,,,,4028.70113284665,15028.70113284665,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13525831.019561986,392278.1116517217,2864632.07225115,0.0 
 07/21  15:30:00,,25.3,55.0,29.0,11.0,5.0,11.0,5.0,20.0,29.08964699685032,,25.1894474509189,,24.97115441758829,,25.187693852673917,,25.058155244821535,,25.16914398870024,,,40.136806347551655,29.72418343478042,,,0.0,0.0,,50.43473846997,25.335346846481176,,,18.5,25.2,,49.981582659993485,25.728681067358274,,,18.5,25.2,,50.04177452479344,25.615041087691807,,,18.5,25.2,,48.955121136855624,26.11343364592016,,,18.5,25.2,,54.9651837572598,24.367036773175073,,,18.5,25.2,,,,,3334.988684882016,14334.988684882017,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12901489.816393815,360014.3684331891,2273626.010724358,0.0 
 07/21  15:45:00,,25.15,55.5,24.0,11.0,5.0,11.0,5.0,20.0,29.105441511200077,,25.198165786080658,,25.04033585963421,,25.198033738959797,,25.16367589293595,,25.19756741300153,,,40.423368233840044,29.70446203565367,,,0.0,0.0,,51.04097513005643,25.31584668635086,,,18.5,25.2,,50.2401333099187,25.670164300999105,,,18.5,25.2,,50.5188507841184,25.594693446803085,,,18.5,25.2,,49.186580351514245,26.036981491642404,,,18.5,25.2,,55.45917377863122,24.41605660613801,,,18.5,25.2,,,,,3609.2367883743723,14609.236788374372,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,13148313.109536935,371774.9982332779,2509772.645056647,0.0 
 07/21  16:00:00,25.225,25.0,56.0,19.0,11.0,5.0,11.0,5.0,20.0,29.116951271313617,14.273584624964112,25.198415680204263,14.268319120746003,24.984449410318813,13.907470573906528,25.19832117122728,14.12754797707887,25.085852467505934,13.684110358263823,25.197985238367913,15.561837925939987,29.050923946473176,40.781844434881805,29.639460275252777,0.0,737.0020956867254,0.0,0.0,25.096073130324196,51.72494302746102,25.247239781288386,0.0,1499.472214469255,18.5,25.2,24.948560638701633,50.83790099162464,25.575606418486256,0.0,840.7290438877727,18.5,25.2,25.095559885883738,51.07933199985324,25.512891545335766,0.0,1660.0288366963312,18.5,25.2,25.02648726064021,49.90504185912056,25.908707085977355,0.0,950.3195522691756,18.5,25.2,25.090617168940078,56.058125750998364,24.42634757699159,0.0,1752.5004050183586,18.5,25.2,0.0,0.0,11466.887743771773,0.0,3325.9060931142594,14325.90609311426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6627.480587705117,4372.727429584471,4386.697370004813,3747.1194505405297,0.0,0.0,2754.377658500801,11466.887743771773,8.93230844041642,7.22,1.5969628877234308,14221.265402272573,82.0,0.0,8.93230844041642,1.5969628877234308,18.802638425380223,0.009197963712001288,12.502789623999998,13.009016698802848,0.5430813668838388,0.008757563411218132,13.0,82.0,0.0,0.0,0.1941811627785664,7.22,0.6410231276991395,11.500005469743915,0.31057230924622753,0.008415705310221226,11.5,25.225,0.31057230924622753,0.011294007874883577,4.5,12893315.483802835,359931.58753936674,2267728.842570729,0.0 
 07/21  16:15:00,,24.3,63.0,14.0,11.0,5.0,11.0,5.0,20.0,29.153223688811373,,25.198571109724263,,24.75700842961758,,25.198489081295374,,24.81602102206585,,25.1982329452257,,,41.052053037857746,29.54866131685524,,,0.0,0.0,,52.5756545550307,25.120241007331046,,,18.5,25.2,,51.86113644061483,25.417873925770788,,,18.5,25.2,,51.80940059577666,25.36556671918355,,,18.5,25.2,,51.06787092513903,25.702082917344267,,,18.5,25.2,,56.85294970677509,24.405694349976407,,,18.5,25.2,,,,,3181.0590160950987,13181.0590160951,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11862953.11448559,350171.4548977228,2134559.5662362217,0.0 
 07/21  16:30:00,,23.6,70.0,9.0,11.0,5.0,11.0,5.0,20.0,28.87116608540453,,24.81399923686083,,24.546133744480677,,24.81523394964984,,24.56151817923298,,24.81205917865381,,,42.296340537574686,29.44002410194673,,,0.0,0.0,,53.893165678335706,24.988197399515165,,,18.5,24.8,,52.59317245108156,25.21443990532493,,,18.5,24.8,,53.07709669392935,25.202434940569688,,,18.5,24.8,,51.91575970198497,25.440063746549374,,,18.5,24.8,,58.05737012977807,24.39110509508895,,,18.5,24.8,,,,,3712.8288052621797,13712.82880526218,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12341545.924735963,369951.4786869429,2582521.344774315,0.0 
 07/21  16:45:00,,22.9,77.0,18.75,11.0,5.0,11.0,5.0,20.0,28.812460167258756,,24.79860416222655,,24.361234857161868,,24.798599397261327,,24.365428563423375,,24.79820693135206,,,42.74960062807521,29.2817270871727,,,0.0,0.0,,54.27592302494273,24.838545015697218,,,18.5,24.8,,53.14752893387502,25.04282768950304,,,18.5,24.8,,53.432478617585964,25.030400414188083,,,18.5,24.8,,52.4717640992493,25.283582543095754,,,18.5,24.8,,58.263543019593556,24.31255919699592,,,18.5,24.8,,,,,3330.5348867485873,13330.534886748588,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11997481.398073727,349422.711023996,2249893.3266140074,0.0 
 07/21  17:00:00,23.250000000000004,22.2,84.0,28.5,11.0,5.0,11.0,5.0,20.0,28.714890068930586,14.809596200741392,24.798336513118343,14.9225263571134,24.20225216153205,14.209487813949343,24.798314427838154,14.683461683178061,24.21746970946001,14.018671601035829,24.797741718199006,16.049915034435923,28.887935002601314,43.14165239993855,29.11853993492075,0.0,440.45531869110755,0.0,0.0,24.902377755482497,54.71067966100094,24.718669230132402,0.0,1169.2770624025668,18.5,24.8,24.466657298198044,53.57231147008136,24.88302745373338,0.0,776.8214575918722,18.5,24.8,24.902659214011173,53.83447126480233,24.899277523487694,0.0,1302.3805489970794,18.5,24.8,24.490109368545554,52.831185065486274,25.139965626744143,0.0,858.7672301143871,18.5,24.8,24.901560193357643,58.442711386875345,24.268867933027742,0.0,1578.8128158514266,18.5,24.8,0.0,0.0,10995.727253221474,0.0,3551.3920036065424,13551.392003606543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7523.807528478904,3756.9323589668816,3087.5936482186253,2552.7334854121245,0.0,0.0,2611.844467601524,10995.727253221474,8.75528176259812,7.22,1.707645777642795,13607.571720822998,82.0,0.0,8.75528176259812,1.707645777642795,17.32483854982743,0.009231472032524637,12.557590125139418,13.021901254544415,0.47184997412634394,0.008805702495081025,13.0,82.0,0.0,0.0,0.13601736575764362,7.22,0.7517060176185038,11.500197324584283,0.31057230924622753,0.008528502898521665,11.5,23.250000000000004,0.31057230924622753,0.013337102483714745,4.5,12196252.803245889,355040.6254327528,2435665.845740943,0.0 
 07/21  17:15:00,,22.075,84.0,38.25,11.0,5.0,11.0,5.0,20.0,28.615294567290547,,24.798430822844107,,24.076068291175936,,24.79840592190032,,24.11206870737529,,24.79785324941078,,,43.48239991477219,28.95144922094912,,,0.0,0.0,,55.24961903367903,24.631889384139413,,,18.5,24.8,,53.923333350284366,24.739731521693805,,,18.5,24.8,,54.338977301573536,24.799347920826456,,,18.5,24.8,,53.10400497913393,25.022172853024685,,,18.5,24.8,,58.67265952448149,24.23036995534808,,,18.5,24.8,,,,,3411.2259352736914,13411.225935273691,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12070103.341746321,350937.5221811518,2316889.916612752,0.0 
 07/21  17:30:00,,21.95,84.0,48.0,11.0,5.0,11.0,5.0,20.0,28.34516481108702,,24.52290862533379,,23.945901053992994,,24.52472142743144,,24.005804608678126,,24.52283915275306,,,44.42993060669297,28.771876759637898,,,0.0,0.0,,56.19356985982176,24.553292014398945,,,18.2,24.5,,54.20288599469678,24.60528737751078,,,18.2,24.5,,55.27331821105111,24.70775861771629,,,18.2,24.5,,53.2994757618505,24.919290424015923,,,18.2,24.5,,59.31882361723658,24.19554198956428,,,18.2,24.5,,,,,3804.898069444478,13804.898069444478,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12424408.26250003,368259.12815129996,2657112.907362619,0.0 
 07/21  17:45:00,,21.825,84.0,76.5,11.0,5.0,11.0,5.0,20.0,28.223495004665004,,24.50005312250022,,23.845895083625834,,24.50032577367109,,23.99102803151255,,24.499611581183927,,,44.81617101789727,28.561039025666904,,,0.0,0.0,,56.45009245437418,24.449685106180567,,,18.2,24.5,,54.50652089937036,24.47811382899545,,,18.2,24.5,,55.55595436087447,24.581550312134578,,,18.2,24.5,,53.342965374174454,24.941321845709325,,,18.2,24.5,,59.293093910369606,24.12316956801519,,,18.2,24.5,,,,,3371.6398750455846,13371.639875045585,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,12034475.887541026,351676.5463151684,2286984.197617578,0.0 
 07/21  18:00:00,21.8875,21.7,84.0,105.0,11.0,5.0,11.0,5.0,20.0,28.0967660507711,15.071692651567322,24.498366912466008,15.26687841437394,23.737017656175862,14.1392439587813,24.49842231553086,15.017748645937637,24.0346329587493,13.940707688395333,24.49780651121245,16.077014885837936,28.320180108453414,45.144656718745345,28.3687418232973,0.0,378.2072987593042,0.0,0.0,24.57993987078603,56.65904980384826,24.374936351874933,0.0,1102.8086536742267,18.2,24.5,23.901220521242657,54.82088956520699,24.358451558255506,0.0,739.8569140986066,18.2,24.5,24.580468859633427,55.80788735595218,24.482384985570377,0.0,1191.504004706699,18.2,24.5,24.035883576578815,53.18938609500251,25.033033540582675,0.0,826.3025682259581,18.2,24.5,24.579527623640054,59.22723596059121,24.0762281238716,0.0,1722.6454121537754,18.2,24.5,0.0,0.0,11322.926203752631,0.0,3400.682662574238,13400.682662574238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7653.280998124171,3326.330484120971,3272.2526147294357,2574.4913470987267,0.0,0.0,2659.4902033299154,11322.926203752631,8.782716186172888,7.22,1.7280194409753764,13982.416407082546,82.0,0.0,8.782716186172888,1.7280194409753764,17.39571435008136,0.009381796861375006,12.791767924199366,13.000410897956113,0.4776119152730801,0.008813976000603798,13.0,82.0,0.0,0.0,0.1435529176018443,7.219999999999999,0.772079680951085,11.50003041341348,0.31057230924622753,0.008591014585537581,11.5,21.8875,0.31057230924622753,0.014114578212784362,4.5,12060614.396316813,354811.9055311329,2313177.710394746,0.0 
 07/21  18:15:00,,21.974999999999998,81.5,133.5,5.5,2.5,5.5,2.5,10.0,27.798441917341172,,24.14453870049054,,23.247539120670382,,24.223910232384235,,23.712954014213004,,24.38644007740891,,,45.759565089711174,28.125499650561164,,,0.0,0.0,,57.45166332749507,24.149929717557,,,18.2,24.5,,55.747755261602116,24.09353156362854,,,18.2,24.5,,56.48595939331277,24.23590869112376,,,18.2,24.5,,53.57453090215395,24.96315936199001,,,18.2,24.5,,59.559655998989484,23.822328999492548,,,18.2,24.5,,,,,2950.189190877949,8950.189190877949,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8055170.271790154,338740.06447950774,1925415.0216193474,0.0 
 07/21  18:30:00,,22.25,79.0,162.0,5.5,2.5,5.5,2.5,10.0,27.48589024215954,,23.799118174127088,,22.834958598283944,,23.9235699258249,,23.54676618066391,,24.221128223742753,,,46.21239707510465,27.86724396906731,,,0.0,0.0,,57.69019872436128,23.968385897399795,,,18.2,25.0,,55.84278868942787,23.833547396569543,,,18.2,25.0,,56.84587209067785,24.042115729658132,,,18.2,25.0,,52.93731445561584,25.017515972511006,,,18.2,25.0,,59.999255949709635,23.700028773536474,,,18.2,25.0,,,,,2903.1515843816815,8903.151584381681,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8012836.4259435125,338740.06447950774,1884914.3928218135,0.0 
 07/21  18:45:00,,22.525000000000002,76.5,125.25,5.5,2.5,5.5,2.5,10.0,27.234952428696474,,23.595898114022837,,22.599575694033334,,23.718333483641178,,23.48726198071207,,24.08100303672125,,,46.38115173689819,27.614738115361664,,,0.0,0.0,,57.45575234989326,23.794008337857026,,,18.2,25.0,,55.57590081009033,23.604270088445976,,,18.2,25.0,,56.87419879962595,23.85939320441019,,,18.2,25.0,,52.23140120077895,24.9111387568685,,,18.2,25.0,,60.32464109423724,23.589217305648855,,,18.2,25.0,,,,,2880.842091605833,8880.842091605833,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,7992757.88244525,338740.06447950774,1866898.628661258,0.0 
 07/21  19:00:00,22.3875,22.8,74.0,88.5,5.5,2.5,5.5,2.5,10.0,27.02190737198147,14.819497783193059,23.45910743690309,14.851730621293985,22.437547429831998,13.461280078527341,23.569044553778877,14.767182643690354,23.324696474765144,13.32137660290674,23.97275004356481,15.945191331306189,27.385297990044666,46.44877645714656,27.377026701257275,0.0,462.46061585496204,0.0,0.0,23.74966560638589,57.188298516658485,23.632927230651873,0.0,866.108552770613,18.2,25.0,22.779905210704914,55.47892435505268,23.406887814117265,0.0,663.383371610106,18.2,25.0,23.858714548907297,56.83753583281317,23.69677052671049,0.0,828.1353257429245,18.2,25.0,23.517919662588533,52.26008762800273,24.60460354027722,0.0,787.1212976679404,18.2,25.0,24.16533034535943,60.53881747413582,23.49258506238695,0.0,894.3120800754045,18.2,25.0,0.0,0.0,8625.669252131927,0.0,2857.516811782371,8857.51681178237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7316.331811510746,3482.233438939468,870.9778809728621,796.5098070577765,0.0,0.0,2090.397204385434,8625.669252131927,8.439155594113394,7.22,1.68715877814759,10716.066456517361,82.0,0.0,8.439155594113394,1.6871587781475905,14.110190969280007,0.008921578833131502,12.032599512155942,13.000176622339765,0.3705044250126874,0.008841923453777278,13.0,82.0,0.0,0.0,0.03998019593467963,7.220000000000001,0.7312190181232991,11.500012818467052,0.31057230924622753,0.008557853610773726,11.5,22.3875,0.31057230924622753,0.013452267476366913,4.5,7971765.130604133,338740.06447950774,1848201.8926851444,0.0 
 07/21  19:15:00,,22.650000000000002,73.75,51.75,0.0,0.0,0.0,0.0,0.0,26.479010860643136,,23.020278370852076,,21.98194545707043,,23.123317195368436,,22.791229540575483,,23.541893937007046,,,47.48830325922013,27.09344833932035,,,0.0,0.0,,57.49781363281482,23.327805892009177,,,18.2,25.0,,56.035697730780726,23.08184871512877,,,18.2,25.0,,57.25885033895303,23.38355769898774,,,18.2,25.0,,53.049035301041904,24.150318665321617,,,18.2,25.0,,61.18224348502133,23.203933696247564,,,18.2,25.0,,,,,2798.372688127115,5798.372688127115,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5218535.419314403,338740.06447950774,1799468.6912707884,0.0 
 07/21  19:30:00,,22.5,73.5,0.0,0.0,0.0,0.0,0.0,0.0,26.071946657733207,,22.57330122634322,,21.601538199173774,,22.663725154929892,,22.23160311636892,,23.047819921604887,,,47.81565197799273,26.76594235251614,,,0.0,0.0,,57.22896898458273,23.045884625799715,,,18.2,25.0,,56.023934345878246,22.770900548065704,,,18.2,25.0,,57.099472068782084,23.087919670635184,,,18.2,25.0,,53.631112295830405,23.57244466065625,,,18.2,25.0,,61.31846889941346,22.987686757831483,,,18.2,25.0,,,,,2746.5088492647815,5746.508849264781,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5171857.964338304,338740.06447950774,1757222.7583963997,0.0 
 07/21  19:45:00,,22.349999999999998,73.25,0.0,0.0,0.0,0.0,0.0,0.0,25.78285299760515,,22.312293344894208,,21.404666759327064,,22.390609701169307,,21.899919335443606,,22.77126122445649,,,47.535655215945475,26.468242953195627,,,0.0,0.0,,56.623934225140054,22.809883170257493,,,18.2,25.0,,55.801603183105115,22.522512455545172,,,18.2,25.0,,56.56990073234686,22.843339927975062,,,18.2,25.0,,53.902622362884216,23.193484330294307,,,18.2,25.0,,60.76849352477068,22.78869845574402,,,18.2,25.0,,,,,2698.629608021679,5698.629608021679,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5128766.647219511,338740.06447950774,1718502.0727225775,0.0 
 07/21  20:00:00,22.425,22.2,73.0,0.0,0.0,0.0,0.0,0.0,0.0,25.502663115050986,13.959278666614244,22.10048063285646,13.531724661657783,21.23121765722775,12.389092824745308,22.16978626923925,13.582098328031675,21.63344944716336,12.31879114309535,22.569811288287482,15.024450365500133,25.95911840775812,47.25833505060598,26.175405765100233,0.0,973.0422799320804,0.0,0.0,22.50158839373649,56.13108485497774,22.60812148192506,0.0,764.3310679189209,18.2,25.0,21.554842018199754,55.77435138042313,22.312801634973095,0.0,579.5372038680952,18.2,25.0,22.58685958017672,56.120631852126834,22.63455812284629,0.0,730.1290238904056,18.2,25.0,22.139050359887843,54.232080195920304,22.879451945024606,0.0,683.1279702175259,18.2,25.0,22.982696592838977,60.09805291443515,22.619623350555372,0.0,798.7511404664419,18.2,25.0,0.0,0.0,7864.0650457322545,0.0,2652.9103161078074,5652.910316107807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6770.660268921898,3489.6333630523313,711.024536094297,711.024536094297,0.0,0.0,1932.460822797007,7864.0650457322545,8.373846928587948,7.22,1.6250096052708893,9796.525868529261,82.0,0.0,8.373846928587948,1.6250096052708896,13.884542967332962,0.008810218391672944,11.844832316897387,13.000094629915154,0.3705044250126874,0.008810218391672944,13.0,82.0,0.0,0.0,0.033167816512497825,7.22,0.6690698452465985,11.500067913493089,0.31057230924622753,0.008528825218338228,11.5,22.425,0.31057230924622753,0.012717216168763581,4.5,5087619.284497026,338740.06447950774,1681665.4396794587,0.0 
 07/21  20:15:00,,22.075,74.5,0.0,0.0,0.0,0.0,0.0,0.0,25.565056240087944,,22.336228502549986,,21.74404843468604,,22.373675155949552,,22.19551079973387,,22.591846811713886,,,46.82322664222124,25.90605801605027,,,0.0,0.0,,55.038136497716906,22.419635536056553,,,18.2,25.0,,53.91297752732865,22.11965533372762,,,18.2,25.0,,55.13807014133781,22.44086489175807,,,18.2,25.0,,52.28360367331424,22.600298272740392,,,18.2,25.0,,59.672560610090414,22.452525964441747,,,18.2,25.0,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/21  20:30:00,,21.95,76.0,0.0,0.0,0.0,0.0,0.0,0.0,25.637041431972904,,22.566819896609807,,22.196540520618722,,22.57797740810028,,22.6732566171366,,22.678605011706757,,,46.62183775829556,25.684405991085825,,,0.0,0.0,,54.2695119854004,22.345958329790147,,,18.2,25.1,,52.44795796472732,22.10594465048626,,,18.2,25.1,,54.45550516705254,22.3579006368211,,,18.2,25.1,,50.78965739966399,22.537946681064064,,,18.2,25.1,,59.35622966585685,22.350106039984798,,,18.2,25.1,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/21  20:45:00,,21.825,77.5,0.0,0.0,0.0,0.0,0.0,0.0,25.55585479539822,,22.59820922457088,,22.338526349224853,,22.59803018182815,,22.784375648846382,,22.692068548863126,,,46.8997687861163,25.51497008454922,,,0.0,0.0,,54.225356353794254,22.29734412015423,,,18.2,25.1,,52.03167651580907,22.11499771055115,,,18.2,25.1,,54.448191960472144,22.30232401468839,,,18.2,25.1,,50.48071464693022,22.50331113462459,,,18.2,25.1,,59.37652910698215,22.284976154928213,,,18.2,25.1,,,,,0.0,1600.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1440000.0,0.0,0.0,0.0 
 07/21  21:00:00,21.8875,21.7,79.0,0.0,0.0,0.0,0.0,0.0,0.0,25.382987043147885,13.383472800462783,22.526884493041287,12.887343479516629,22.31884698084703,12.020186241684657,22.522518892995556,12.949854847417194,22.713390696595262,11.972059766374914,22.640423924185612,14.368585608327608,25.53523487765174,47.42459126300837,25.34209844272711,0.0,0.0,0.0,0.0,22.50703552919299,54.50634416031147,22.245808107386832,47.52,0.0,18.2,25.1,22.14949057134416,52.1226600991919,22.105202976481014,20.520000000000003,0.0,18.2,25.1,22.518050409718384,54.743918625466584,22.246057425219398,47.52,0.0,18.2,25.1,22.59163344057803,50.7251040267417,22.452913554729847,20.520000000000003,0.0,18.2,25.1,22.650736074117344,59.615518565219375,22.227406732700512,88.92000000000002,0.0,18.2,25.1,0.0,0.0,0.0,0.0,0.0,1600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348728517336895,8.348728517336895,0.0,0.0,82.0,0.0,8.348728517336895,0.0,25.57961978006517,0.009759496691549985,13.390948972736654,25.57961978006517,0.0,0.009759496691549985,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.8875,0.0,0.012865403593384669,11.5,21.8875,0.0,0.012865403593384669,4.5,1440000.0,0.0,0.0,0.0 
 07/21  21:15:00,,21.7,79.5,0.0,0.0,0.0,0.0,0.0,0.0,25.186471229618462,,22.42316827541296,,22.25284553372826,,22.41488778005357,,22.599620020349214,,22.54056024259569,,,47.99317678159257,25.147425038704704,,,0.0,0.0,,54.86304550241534,22.142819719326436,,,18.2,25.1,,52.33832330295603,22.036524665968667,,,18.2,25.1,,55.11517502639438,22.13827998947972,,,18.2,25.1,,51.08179906420326,22.344110247381575,,,18.2,25.1,,59.992326158471045,22.109700018999032,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  21:30:00,,21.7,80.0,0.0,0.0,0.0,0.0,0.0,0.0,24.998444024190345,,22.289958669029435,,22.1558173964718,,22.27676451613303,,22.461799037325203,,22.38852865975351,,,48.53546314175776,24.96210920959506,,,0.0,0.0,,55.311263779230494,22.063189374039293,,,18.2,25.1,,52.64940899236551,21.979737964117177,,,18.2,25.1,,55.58208182827216,22.05471663374124,,,18.2,25.1,,51.51208132713566,22.25025076127,,,18.2,25.1,,60.55143324211107,22.031853070442484,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  21:45:00,,21.7,80.5,0.0,0.0,0.0,0.0,0.0,0.0,24.818990437844548,,22.17562164343503,,22.071890839142462,,22.15751101308241,,22.34157274091253,,22.24959879341097,,,49.05689591117254,24.780800558204955,,,0.0,0.0,,55.6966312325856,21.982854670666597,,,18.2,25.1,,52.91888523601793,21.91735973384555,,,18.2,25.1,,55.986152459805346,21.97069851785687,,,18.2,25.1,,51.8896103011768,22.154793490424435,,,18.2,25.1,,61.06424780004803,21.95222968183076,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  22:00:00,21.7,21.7,81.0,0.0,0.0,0.0,0.0,0.0,0.0,24.644212653772676,13.40552185883537,22.08618403746719,12.908696149467858,22.004105624005966,12.033801195732769,22.06377892093099,12.971051525987475,22.240758562081105,11.985001088133785,22.143554121140173,14.391433971403135,24.91202958635651,49.57083737020561,24.60559214406281,0.0,0.0,0.0,0.0,22.243733156336152,55.99999893168614,21.90654054226548,27.720000000000002,0.0,18.2,25.1,22.121164848337123,53.1375921368618,21.855279243426953,11.970000000000002,0.0,18.2,25.1,22.22823555755,56.30589029538682,21.89090648411197,27.720000000000002,0.0,18.2,25.1,22.41093759016701,52.208527768379376,22.063379732269432,11.970000000000002,0.0,18.2,25.1,22.330560454225086,61.458728601168076,21.875819221560374,51.87000000000001,0.0,18.2,25.1,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348728517336895,8.348728517336895,0.0,0.0,82.0,0.0,8.348728517336895,0.0,25.09672318370031,0.009764609053436983,13.404660868547634,25.09672318370031,0.0,0.009764609053436983,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.01330515239048506,11.5,21.7,0.0,0.01330515239048506,4.5,427500.0,0.0,0.0,0.0 
 07/21  22:15:00,,21.7,81.75,0.0,0.0,0.0,0.0,0.0,0.0,24.47431626738857,,22.010812153983792,,21.94375636583745,,21.98539528839597,,22.1506830603216,,22.05992095844846,,,50.089324347213825,24.437081912707143,,,0.0,0.0,,56.271637406741526,21.83808552212238,,,18.2,25.1,,53.34678169865323,21.79816233305243,,,18.2,25.1,,56.589461330000724,21.820209121694568,,,18.2,25.1,,52.50873006581644,21.980232421719382,,,18.2,25.1,,61.7877958259122,21.806136239884687,,,18.2,25.1,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  22:30:00,,21.7,82.5,0.0,0.0,0.0,0.0,0.0,0.0,24.310700980650225,,21.942181493534612,,21.88632331383828,,21.914789217999626,,22.06690911497346,,21.986593818384193,,,50.59517480956581,24.275269395368664,,,0.0,0.0,,56.5218351075493,21.776111708265272,,,18.2,25.5,,53.547517014448445,21.7448762175534,,,18.2,25.5,,56.84796910946726,21.756495645621573,,,18.2,25.5,,52.7907214820631,21.90392241228253,,,18.2,25.5,,62.080193772290485,21.743179883718827,,,18.2,25.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  22:45:00,,21.7,83.25,0.0,0.0,0.0,0.0,0.0,0.0,24.153946520353117,,21.87853264017585,,21.831610501700716,,21.849870674256913,,21.98903327962919,,21.918603937465946,,,51.08583490366505,24.12017111565625,,,0.0,0.0,,56.75611804993338,21.71930823995766,,,18.2,25.5,,53.74021764806016,21.694884202024657,,,18.2,25.5,,57.08808204831735,21.698521323603348,,,18.2,25.5,,53.055359820832,21.833650348042738,,,18.2,25.5,,62.35395392864764,21.685675650354053,,,18.2,25.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  23:00:00,21.7,21.7,84.0,0.0,0.0,0.0,0.0,0.0,0.0,24.003987103352046,13.414773590402058,21.82000891186633,12.9179261497943,21.78018110889924,12.043143039518482,21.790561037085176,12.980289911419222,21.917373650389106,11.994354941810741,21.855339507159684,14.40074344425781,24.23573771793599,51.56079258636845,23.97176510938236,0.0,0.0,0.0,0.0,21.912883799890146,56.97365470507796,21.66704386375397,15.840000000000002,0.0,18.2,25.5,21.860467822568925,53.922867912245344,21.647870683112515,6.840000000000001,0.0,18.2,25.5,21.885154054434423,57.30968391239168,21.645476280682228,15.840000000000002,0.0,18.2,25.5,22.03099977632834,53.30125166802148,21.768950807550326,6.840000000000001,0.0,18.2,25.5,21.95511455536457,62.61100231558725,21.63260251554117,29.640000000000004,0.0,18.2,25.5,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348728517336895,8.348728517336895,0.0,0.0,82.0,0.0,8.348728517336895,0.0,24.395794105541146,0.00976494567610503,13.414809940734067,24.395794105541146,0.0,0.00976494567610503,13.0,82.0,0.0,0.0,0.0,7.22,0.0,21.7,0.0,0.013741143335952498,11.5,21.7,0.0,0.013741143335952498,4.5,427500.0,0.0,0.0,0.0 
 07/21  23:15:00,,21.275,86.25,0.0,0.0,0.0,0.0,0.0,0.0,23.860038618685408,,21.75399732750992,,21.722305349919615,,21.724139213491636,,21.841698274691712,,21.79693793690681,,,52.00882371598452,23.82900333362118,,,0.0,0.0,,57.203915879645464,21.60231932277619,,,18.2,25.5,,54.113939123637245,21.591092544964226,,,18.2,25.5,,57.54280126057236,21.58013561950922,,,18.2,25.5,,53.548093370187836,21.696505200206744,,,18.2,25.5,,62.834761599828326,21.58332956283777,,,18.2,25.5,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  23:30:00,,20.85,88.5,0.0,0.0,0.0,0.0,0.0,0.0,23.72161304796651,,21.680543697456482,,21.658226813157405,,21.65035898502506,,21.762042621458733,,21.74297478075499,,,52.44379479251254,23.691824242534732,,,0.0,0.0,,57.461357203430374,21.537516138790128,,,18.2,24.0,,54.32637452465856,21.53350937942415,,,18.2,24.0,,57.802980278383544,21.51470454267748,,,18.2,24.0,,53.80930531504355,21.625307830038622,,,18.2,24.0,,63.04230075133523,21.53728646334518,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  23:45:00,,20.425,90.75,0.0,0.0,0.0,0.0,0.0,0.0,23.58809344480505,,21.604308470865433,,21.591557761317183,,21.573760127652832,,21.681809711493052,,21.692649974900743,,,52.86723728344762,23.55938141806236,,,0.0,0.0,,57.72992035903183,21.472277588795542,,,18.2,24.0,,54.54838838498913,21.47499199797364,,,18.2,24.0,,58.07449428749598,21.448882091930173,,,18.2,24.0,,54.07385823578158,21.554906047087716,,,18.2,24.0,,63.23653772958803,21.493966769663608,,,18.2,24.0,,,,,0.0,475.0,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,427500.0,0.0,0.0,0.0 
 07/21  24:00:00,20.6375,20.0,93.0,0.0,0.0,0.0,0.0,0.0,0.0,23.458581978976085,13.420555554286894,21.52788109406382,12.923685230156835,21.52407294448387,12.048859492552157,21.496916048032922,12.986051882201435,21.602533263704473,12.00006866636642,21.645184336006874,14.406570612456788,23.657081772608265,53.28164825312937,23.430678110448728,0.0,0.0,0.0,0.0,21.641682647473914,58.00058038664454,21.406809510207516,15.840000000000002,0.0,18.2,24.0,21.624040717219515,54.77416101690552,21.415659576501277,6.840000000000001,0.0,18.2,24.0,21.611293593550613,58.34832292666038,21.38281355104436,15.840000000000002,0.0,18.2,24.0,21.722020967836993,54.3366988631105,21.485216605516943,6.840000000000001,0.0,18.2,24.0,21.719436757142358,63.42035958243504,21.45289404427477,29.640000000000004,0.0,18.2,24.0,0.0,0.0,0.0,0.0,0.0,475.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.348728517336895,8.348728517336895,0.0,0.0,82.0,0.0,8.348728517336895,0.0,23.793433053702255,0.009764925612770222,13.420554164935561,23.793433053702255,0.0,0.009764925612770222,13.0,82.0,0.0,0.0,0.0,7.22,0.0,20.6375,0.0,0.013914331198023927,11.5,20.6375,0.0,0.013914331198023927,4.5,427500.0,0.0,0.0,0.0 
