Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/15  00:15:00,,-7.35,87.75,0.0,0.0,0.0,0.0,0.0,0.0,15.680992025965002,,17.086418456656883,,17.153307826386403,,17.077219067140444,,17.13982649069327,,19.01712487439495,,,19.574543592695207,15.406071213075476,,,0.0,0.0,,17.87317867040455,16.972322556361558,,,16.7,29.4,,17.791397187933566,17.1131322691228,,,16.7,29.4,,17.8842295146154,16.96359119958513,,,16.7,29.4,,17.805812110111567,17.107122883967342,,,16.7,29.4,,15.842251164436592,19.10941398426824,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  00:30:00,,-9.7,87.5,0.0,0.0,0.0,0.0,0.0,0.0,15.615291144606898,,16.96641103621957,,17.052957671529256,,16.964172353169698,,17.03913493309958,,18.981582756905418,,,19.668675579455325,15.339860669375376,,,0.0,0.0,,17.964109634211525,16.85008503692711,,,16.7,29.4,,17.85797716169579,17.014965340015088,,,16.7,29.4,,17.967368548209627,16.849287605402786,,,16.7,29.4,,17.872736838493456,17.008637914018692,,,16.7,29.4,,15.835230069602382,19.08761322668721,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  00:45:00,,-12.05,87.25,0.0,0.0,0.0,0.0,0.0,0.0,15.542368577513304,,16.830497380426618,,16.940020941800313,,16.83509550522823,,16.926046093442498,,18.942567434966833,,,19.745536220685537,15.267665716091305,,,0.0,0.0,,18.044113013935643,16.711857065449063,,,16.7,29.4,,17.91538799269555,16.9028484936026,,,16.7,29.4,,18.03927038209793,16.71890143984475,,,16.7,29.4,,17.931412502194423,16.896263954104285,,,16.7,29.4,,15.801789992054227,19.062532410531265,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  01:00:00,-10.875,-14.4,87.0,0.0,0.0,0.0,0.0,0.0,0.0,15.459762709273221,-6.651443341974359,16.705038329799322,-6.722490051459598,16.816841184381037,-6.724221646367983,16.705551906959375,-6.722261070511877,16.80282755923699,-6.724106203305588,18.900367805479842,-6.718475074352746,15.574603614339606,19.80206438266292,15.185549256925736,779.1230860766182,0.0,0.0,0.0,16.8970913007756,18.092071960911248,16.56039923532623,0.0,44.123615694728244,16.7,29.4,16.990781906024253,17.971181812506163,16.778333166485787,0.0,52.327987468599986,16.7,29.4,16.895509708124436,18.09114109764111,16.574974613804276,0.0,46.32349817536908,16.7,29.4,16.976958769118085,17.989454740691922,16.771563380430425,0.0,56.72291565847729,16.7,29.4,18.96041071793676,15.749017095218628,19.034082450633672,0.0,216.68508860273164,16.7,29.4,0.0,3.3380514997500264,0.0,0.0,376.4456699935356,1751.4456699935356,10.496803851675494,0.0,5.267224393108367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3380514997500264,4.172564374687533,0.0,0.0,7.22,7.22,0.0,0.0,69.84025457044211,0.00006489413206288742,7.22,0.0,15.201418258930401,0.002165642683020261,-6.7100510915381335,16.20834354738473,0.3705044250126874,0.002165642683020261,16.0,81.99900904030464,0.0,0.0,0.0,7.22,0.0,-10.875,0.00621144618492455,0.0013447060680377239,11.5,-10.875,0.00621144618492455,0.0013447060680377239,4.5,1576301.102994182,338740.06447950774,0.0,0.0 
 01/15  01:15:00,,-14.4,88.0,0.0,0.0,0.0,0.0,0.0,0.0,15.366937201701726,,16.700641832613954,,16.724378612081793,,16.69966474572751,,16.710619843668958,,18.864084756016304,,,19.822433420562902,15.0919223324336,,,0.0,0.0,,17.983855908935027,16.475342955369875,,,16.7,29.4,,17.980493428452807,16.694549437943493,,,16.7,29.4,,17.98341161340163,16.490835931219603,,,16.7,29.4,,18.001299996402196,16.68765440646636,,,16.7,29.4,,15.671461635431003,19.002412679595057,,,16.7,29.4,,,,,376.8873745703578,1751.8873745703577,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576698.637113322,338740.06447950774,0.0,0.0 
 01/15  01:30:00,,-14.4,89.0,0.0,0.0,0.0,0.0,0.0,0.0,15.269686004769765,,16.700447500091215,,16.702390444912105,,16.699500155579006,,16.701388171699712,,18.833278758887705,,,19.832071695377483,14.987549031064773,,,0.0,0.0,,17.879231988273848,16.42133280337445,,,16.7,29.4,,17.91750151453153,16.615976133388642,,,16.7,29.4,,17.8773819245302,16.437218018050714,,,16.7,29.4,,17.926061256241507,16.60906022330569,,,16.7,29.4,,15.594206214769473,18.970922197624592,,,16.7,29.4,,,,,377.10358976095057,1752.1035897609506,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576893.2307848556,338740.06447950774,0.0,0.0 
 01/15  01:45:00,,-14.4,90.0,0.0,0.0,0.0,0.0,0.0,0.0,15.168783856298719,,16.69995603441987,,16.700236678326938,,16.700510162047085,,16.699925674757655,,18.80488393441061,,,19.84358105304477,14.875027798165268,,,0.0,0.0,,17.781162960224826,16.377420091581207,,,16.7,29.4,,17.83348089778768,16.557625898238243,,,16.7,29.4,,17.776416796289734,16.393740124845518,,,16.7,29.4,,17.842428557992058,16.55393078314922,,,16.7,29.4,,15.52096690383748,18.94139919944589,,,16.7,29.4,,,,,377.3908464421043,1752.3908464421042,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1577151.7617978938,338740.06447950774,0.0,0.0 
 01/15  02:00:00,-14.4,-14.4,91.0,0.0,0.0,0.0,0.0,0.0,0.0,15.063801445108318,-6.832766897446424,16.6996485819548,-6.970413260873254,16.699551717693524,-6.941948015255018,16.700160563657718,-6.9726182522794575,16.69959808997704,-6.937139987196652,18.77772054187426,-7.001937762741492,15.217302126969631,19.864211963095386,14.757323589709078,803.271446033116,0.0,0.0,0.0,16.70017348726996,17.68574234956387,16.340367065860754,216.25791955421147,0.0,16.7,29.4,16.70663936325359,17.745013952407675,16.51246087954274,17.70323200247077,13.00758835749616,16.7,29.4,16.69995890675283,17.680160660770355,16.357397521759506,196.78845832524001,0.0,16.7,29.4,16.70288294502584,17.75366482049995,16.50998017510019,18.968763613164867,13.108669021539356,16.7,29.4,18.81999199779722,15.451220012279585,18.913847718903256,0.0,222.03362050036964,16.7,29.4,0.0,255.41765574490842,0.0,0.0,377.6423321865684,1752.6423321865684,271.8039957870386,51.96887960960015,249.35813855690895,57.74809067868635,0.0,0.0,64.87521524384015,0.0,0.0,0.0,0.0,255.41765574490842,319.27206968113546,0.0,0.0,7.22,7.22,0.0,0.0,64.88977796014585,0.0033722281655240525,7.22,0.0,14.819167487717428,0.0021317219109088163,-6.874466232908884,15.999730059662006,0.3705044250126874,0.0021317219109088163,16.0,81.99913814566321,0.0,0.0003450473187051093,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009729852389768747,11.5,-14.4,0.00621144618492455,0.0009729852389768747,4.5,1577378.0989679117,338740.06447950774,0.0,0.0 
 01/15  02:15:00,,-14.4,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.95601253697774,,16.699228397284422,,16.699950357222324,,16.70064163051545,,16.70100662685364,,18.74621125776309,,,19.892478284525353,14.636852120367857,,,0.0,0.0,,17.587392903228746,16.307219925301865,,,16.7,29.4,,17.64845466749373,16.47462550006919,,,16.7,29.4,,17.580188234090425,16.324787062424527,,,16.7,29.4,,17.655590909334844,16.472921239291477,,,16.7,29.4,,15.38486824295197,18.887954977726707,,,16.7,29.4,,,,,377.91991141018786,1752.919911410188,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1577627.9202691691,338740.06447950774,0.0,0.0 
 01/15  02:30:00,,-14.4,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.84743476203465,,16.700452382943116,,16.69996763961132,,16.70053760993099,,16.69975136569457,,18.711808623763066,,,19.92193807666469,14.515895517950758,,,0.0,0.0,,17.48233969063053,16.278362895631474,,,16.7,29.4,,17.546403241308912,16.443054048817185,,,16.7,29.4,,17.476132086822705,16.296601338889094,,,16.7,29.4,,17.554688311577625,16.442079985347043,,,16.7,29.4,,15.317865025499607,18.862094501583606,,,16.7,29.4,,,,,378.17741619267565,1753.1774161926755,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1577859.674573408,338740.06447950774,0.0,0.0 
 01/15  02:45:00,,-14.4,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.739858306338466,,16.700069597095247,,16.699637103940184,,16.699320417234283,,16.69865227619279,,18.67692630973072,,,19.94647304233938,14.396438727877944,,,0.0,0.0,,17.374889427361595,16.253487891242095,,,16.7,29.4,,17.441330059792158,16.416117948030422,,,16.7,29.4,,17.36913603496714,16.27206617284877,,,16.7,29.4,,17.450560218499326,16.415219661265848,,,16.7,29.4,,15.247604930490082,18.836189408977777,,,16.7,29.4,,,,,378.52420816024903,1753.5242081602491,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1578171.787344224,338740.06447950774,0.0,0.0 
 01/15  03:00:00,-14.4,-14.4,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.634677854175138,-7.094291781064899,16.699579923557927,-7.23542317438236,16.701086934791864,-7.192423179587511,16.700613453149646,-7.239617413303885,16.70005904891837,-7.186987248478214,18.642522072902096,-7.30025146617177,14.794495864881497,19.962712716399047,14.279962824475795,946.8130295691765,0.0,0.0,0.0,16.699832575220178,17.2643246178721,16.231268878056948,397.49952552494085,0.0,16.7,29.4,16.700160508891422,17.332241087295145,16.39307674548471,104.35821923505216,0.0,16.7,29.4,16.700278277707593,17.25611491073161,16.249734961686787,373.216483904185,0.0,16.7,29.4,16.699867329414843,17.341925624963466,16.39215120310319,104.77983713074104,0.0,16.7,29.4,18.694367066039742,15.173625915061754,18.81065347657953,0.0,212.1196940640911,16.7,29.4,0.0,957.1704017654736,0.0,0.0,378.92876858186816,1753.928768581868,453.01375424098416,151.19191284899264,425.80599733617146,156.43822756273974,0.0,0.0,217.19638544994513,0.0,0.0,0.0,0.0,957.1704017654736,1196.4630022068418,0.0,0.0,7.22,7.22,0.0,0.0,53.07972954393788,0.007762565564234186,7.22,0.0,14.411528861336128,0.0020845942963979326,-7.131228827310183,15.999760598060199,0.3705044250126874,0.0020845942963979326,16.0,81.99949265968098,0.0,0.001296624791448629,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009893179501187614,11.5,-14.4,0.00621144618492455,0.0009893179501187614,4.5,1578535.8917236812,338740.06447950774,0.0,0.0 
 01/15  03:15:00,,-14.275,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.533300229100181,,16.700176866877925,,16.700089768417495,,16.700265171008514,,16.701204482872036,,18.64348650158947,,,19.969108177054462,14.167797145771235,,,0.0,0.0,,17.172473758257993,16.224253151071174,,,16.7,29.4,,17.244795993417213,16.380074308465133,,,16.7,29.4,,17.164896584001117,16.241872580137166,,,16.7,29.4,,17.252295841264615,16.379204846645834,,,16.7,29.4,,15.085111412344677,18.78575622780972,,,16.7,29.4,,,,,379.0255311583874,1754.0255311583874,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1578622.9780425488,338740.06447950774,0.0,0.0 
 01/15  03:30:00,,-14.15,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.437917993958383,,16.69925653861955,,16.69929683279604,,16.700044829770185,,16.69975460527262,,18.671312096601067,,,19.97255723727329,14.061846043345916,,,0.0,0.0,,17.111285955794642,16.22183767609102,,,16.7,29.4,,17.18093134424391,16.370766320480904,,,16.7,29.4,,17.102901791455103,16.237859175216037,,,16.7,29.4,,17.188286304290866,16.370507660003312,,,16.7,29.4,,15.001203976284813,18.77089808692394,,,16.7,29.4,,,,,379.1164145750537,1754.1164145750536,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1578704.7731175483,338740.06447950774,0.0,0.0 
 01/15  03:45:00,,-14.025,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.348811156325608,,16.700268773411654,,16.700608792059516,,16.699291265547018,,16.700285633726388,,18.710505640905826,,,19.986180695845796,13.962256910710233,,,0.0,0.0,,17.074774349144807,16.222029609917307,,,16.7,29.4,,17.13335895499874,16.36447495404371,,,16.7,29.4,,17.068852214287546,16.236674388728584,,,16.7,29.4,,17.13928962843386,16.36427683011521,,,16.7,29.4,,14.936721962036891,18.765568285013906,,,16.7,29.4,,,,,379.20341210256333,1754.2034121025633,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1578783.070892307,338740.06447950774,0.0,0.0 
 01/15  04:00:00,-14.0875,-13.9,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.266310030833436,-7.358037365413026,16.699802850246524,-7.449593164679721,16.70011829510352,-7.409216719785168,16.70023036490294,-7.454255653112474,16.699616583095654,-7.405151788978667,18.754652331077217,-7.528872428922804,14.396584852554403,20.017801397649272,13.869784376645734,1090.6853036476302,0.0,0.0,0.0,16.699876257288913,17.062083825938316,16.22594242373602,360.83589335502023,0.0,16.7,29.4,16.700028422094142,17.10190538490755,16.36164866212448,99.26326657776798,0.0,16.7,29.4,16.699957907807164,17.055834198712557,16.238418418549486,337.9167229942145,0.0,16.7,29.4,16.700215326241675,17.10462047907582,16.361343651704225,99.6203479622705,0.0,16.7,29.4,18.694989142543392,14.894233506608364,18.766711025487574,0.0,212.14444408665946,16.7,29.4,0.0,1511.2006999360167,0.0,0.0,379.27016118914696,1754.270161189147,416.3418009497026,146.07923992642853,390.471092346125,151.2946746446423,0.0,0.0,367.0330891416861,0.0,0.0,0.0,0.0,1511.2006999360167,1889.0008749200204,0.0,0.0,7.22,7.22,0.0,0.0,48.341122330771086,0.010743120383669338,7.22,0.0,14.0105018093978,0.002037219454112989,-7.394758737788551,15.999825491748657,0.3705044250126874,0.002037219454112989,16.0,81.99980158346708,0.0,0.002366280200350615,0.0,7.22,0.0,-14.0875,0.00621144618492455,0.001018211771287306,11.5,-14.0875,0.00621144618492455,0.001018211771287306,4.5,1578843.1450702322,338740.06447950774,0.0,0.0 
 01/15  04:15:00,,-13.625,91.25,0.0,0.0,0.0,0.0,0.0,0.0,14.190242514652166,,16.70020379181579,,16.69988747759523,,16.699695691337865,,16.69942588143773,,18.75135894598027,,,20.068765731006643,13.784423877020522,,,0.0,0.0,,17.037563908378193,16.2194008705724,,,16.7,29.4,,17.05653893074689,16.355535509208636,,,16.7,29.4,,17.033892001680858,16.232656573719716,,,16.7,29.4,,17.055918631876224,16.355191918415706,,,16.7,29.4,,14.890183901573728,18.772296712067927,,,16.7,29.4,,,,,379.6912381024525,1754.6912381024524,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1579222.1142922072,338740.06447950774,0.0,0.0 
 01/15  04:30:00,,-13.350000000000001,91.5,0.0,0.0,0.0,0.0,0.0,0.0,14.119010403562562,,16.70012134954252,,16.701249742740806,,16.699655880612237,,16.700814969968512,,18.713477952376913,,,20.12667084725091,13.705344061943594,,,0.0,0.0,,16.98995581631354,16.214470968521752,,,16.7,29.4,,16.991169307700805,16.351249919504088,,,16.7,29.4,,16.987656024781657,16.2282341676125,,,16.7,29.4,,16.988782668643438,16.350917862445694,,,16.7,29.4,,14.896696495999318,18.76816517146801,,,16.7,29.4,,,,,380.10412444235317,1755.1041244423532,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1579593.7119981179,338740.06447950774,0.0,0.0 
 01/15  04:45:00,,-13.075000000000001,91.75,0.0,0.0,0.0,0.0,0.0,0.0,14.052006236720196,,16.699172720725244,,16.70024249691677,,16.699977941022034,,16.699832672255788,,18.6635529310365,,,20.17271199744322,13.63188814779047,,,0.0,0.0,,16.923129868481425,16.210920179489637,,,16.7,29.4,,16.91891659183906,16.34885977866647,,,16.7,29.4,,16.92030413819115,16.225175174667207,,,16.7,29.4,,16.916930897242167,16.348545786501482,,,16.7,29.4,,14.891958046782678,18.75418424293328,,,16.7,29.4,,,,,380.48047644136335,1755.4804764413634,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1579932.428797227,338740.06447950774,0.0,0.0 
 01/15  05:00:00,-13.212500000000002,-12.8,92.0,0.0,0.0,0.0,0.0,0.0,0.0,13.989396947256266,-7.499527275764082,16.70041062086299,-7.555641316336138,16.700206255494148,-7.552231712691141,16.69987617148158,-7.557470151759897,16.699833353006674,-7.55336382022118,18.610787497858823,-7.606465669158963,14.087664025547799,20.195364926728608,13.563859107546312,1210.2668640826362,0.0,0.0,0.0,16.699977120736634,16.84081317405726,16.20809423300734,400.1245784804338,0.0,16.7,29.4,16.70039649318674,16.84326760447698,16.347137213072106,121.3851924050523,0.0,16.7,29.4,16.69980142111343,16.839551150589042,16.223228336027425,377.3383738620011,0.0,16.7,29.4,16.699976719167175,16.843374804661345,16.346843400570805,121.32936428158945,0.0,16.7,29.4,18.684794331813126,14.871926314608864,18.734802198578404,0.0,211.33060370748547,16.7,29.4,0.0,1880.0723518692448,0.0,0.0,380.8571363199935,1755.8571363199935,455.621373509608,168.21698090081492,429.8646033734346,172.97671694276252,0.0,0.0,483.4958419043371,0.0,0.0,0.0,0.0,1880.0723518692448,2350.0904398365556,0.0,0.0,7.22,7.22,0.0,0.0,52.06530853167871,0.015087151907302993,7.22,0.0,13.698807894754042,0.002007960228119924,-7.560141124980156,15.999900812369791,0.3705044250126874,0.002007960228119924,16.0,81.99994128812781,0.0,0.0032758419824979895,0.0,7.22,0.0,-13.212500000000002,0.00621144618492455,0.001111051525636922,11.5,-13.212500000000002,0.00621144618492455,0.001111051525636922,4.5,1580271.422687994,338740.06447950774,0.0,0.0 
 01/15  05:15:00,,-12.650000000000002,89.0,0.0,0.0,0.0,0.0,0.0,0.0,13.931631359934217,,16.69923894388597,,16.699938195428224,,16.700549944033533,,16.699595697079456,,18.578028609526992,,,20.188315120512833,13.501331994234025,,,0.0,0.0,,16.75547684936827,16.208722521024022,,,16.7,29.4,,16.768043182261636,16.3467830232602,,,16.7,29.4,,16.751858358887215,16.223491007579447,,,16.7,29.4,,16.77069273517909,16.346512907399777,,,16.7,29.4,,14.823466337746105,18.712745124130546,,,16.7,29.4,,,,,381.05844578705813,1756.0584457870582,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1580452.6012083523,338740.06447950774,0.0,0.0 
 01/15  05:30:00,,-12.5,86.0,0.0,0.0,0.0,0.0,0.0,0.0,13.879382317954027,,16.700413050989432,,16.701344029909727,,16.700154220041235,,16.701014647195446,,18.559752593813606,,,20.162858141665073,13.44465158112145,,,0.0,0.0,,16.67004111290499,16.20942213677965,,,16.7,29.4,,16.693696552650053,16.346584153343883,,,16.7,29.4,,16.6674954984118,16.224351136595498,,,16.7,29.4,,16.698320814431277,16.34633663168369,,,16.7,29.4,,14.76128493227209,18.694573247738035,,,16.7,29.4,,,,,381.24387435063295,1756.243874350633,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1580619.4869155698,338740.06447950774,0.0,0.0 
 01/15  05:45:00,,-12.349999999999998,83.0,0.0,0.0,0.0,0.0,0.0,0.0,13.832870261798668,,16.700360838160204,,16.700684311188752,,16.69939482743955,,16.700370227342678,,18.546737978645663,,,20.126261565087237,13.39391265157222,,,0.0,0.0,,16.587130149841332,16.21156689856289,,,16.7,29.4,,16.61988735413192,16.347927033986778,,,16.7,29.4,,16.58475311326734,16.225831245987834,,,16.7,29.4,,16.625552212022683,16.34769702939532,,,16.7,29.4,,14.694828670019477,18.68055918595903,,,16.7,29.4,,,,,381.4121080359279,1756.4121080359278,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1580770.897232335,338740.06447950774,0.0,0.0 
 01/15  06:00:00,-12.425,-12.2,80.0,0.0,0.0,0.0,0.0,0.0,0.0,13.79153177437024,-7.670422681547295,16.70006134005502,-7.7733672526287485,16.70053512402821,-7.754517305916986,16.699990544661734,-7.775487509153692,16.700237991718605,-7.751493303967679,18.535480494923835,-7.824470194756722,13.85885392851429,20.08264992442807,13.348809005330294,1284.2138026176478,0.0,0.0,0.0,16.700018543272655,16.50391240559084,16.213754812915948,455.542503364279,0.0,16.7,29.4,16.700625415138727,16.541699012593604,16.349053816733708,146.35062771787267,0.0,16.7,29.4,16.70002238404401,16.500129108754273,16.227579974040804,432.96721610665406,0.0,16.7,29.4,16.700304640834048,16.54768039915185,16.348839655464587,146.304206755062,0.0,16.7,29.4,18.554999919227523,14.626606080381494,18.6690432191942,0.0,201.09857460784588,16.7,29.4,0.0,2082.962163483623,0.0,0.0,381.5749745017408,1756.5749745017408,511.0429702983258,193.19405970316686,485.51033100080997,197.9713932336778,0.0,0.0,569.8831211635508,0.0,0.0,0.0,0.0,2082.962163483623,2603.7027043545286,0.0,0.0,7.22,7.22,0.0,0.0,55.85139759302482,0.019067811753368177,7.22,0.0,13.46756519013418,0.001983615334525745,-7.7068676869823864,15.999951629619375,0.3705044250126874,0.001983615334525745,16.0,81.9999891591352,0.0,0.003994446641865298,0.0,7.22,0.0,-12.425,0.00621144618492455,0.0011001629899321317,11.5,-12.425,0.00621144618492455,0.0011001629899321317,4.5,1580917.4770515668,338740.06447950774,0.0,0.0 
 01/15  06:15:00,,-11.649999999999999,80.0,0.0,0.0,0.0,0.0,0.0,0.0,13.755517355134174,,16.69952357984542,,16.70013633468694,,16.70078248455138,,16.699856847107558,,18.516981222063368,,,20.036579550796436,13.309578628444012,,,0.0,0.0,,16.424034334731974,16.226507770819644,,,16.7,29.4,,16.46574525852248,16.359015896129662,,,16.7,29.4,,16.418439719093232,16.240038289742216,,,16.7,29.4,,16.47191325205909,16.35881653811112,,,16.7,29.4,,14.567623375100952,18.65929752245161,,,16.7,29.4,,,,,381.70596365460597,1756.705963654606,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1581035.3672891452,338740.06447950774,0.0,0.0 
 01/15  06:30:00,,-11.1,80.0,0.0,0.0,0.0,0.0,0.0,0.0,13.723657746630462,,16.699947786068623,,16.700337413942414,,16.70048646108766,,16.70007051604914,,18.49373723327565,,,19.98349868155466,13.274943043962777,,,0.0,0.0,,16.343317827329216,16.240516864410917,,,16.7,29.4,,16.389577181622048,16.370022040076588,,,16.7,29.4,,16.33803361152731,16.253935249696724,,,16.7,29.4,,16.396093929287535,16.369836660210833,,,16.7,29.4,,14.512579880159457,18.64851275222423,,,16.7,29.4,,,,,381.8282058028262,1756.8282058028262,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1581145.3852225435,338740.06447950774,0.0,0.0 
 01/15  06:45:00,,-10.55,80.0,0.0,0.0,0.0,0.0,0.0,0.0,13.695769422797499,,16.700140508885085,,16.70010138224934,,16.700646749293252,,16.69984463033783,,18.46977372793216,,,19.923793798536526,13.24497669559371,,,0.0,0.0,,16.264739207691232,16.25607857538735,,,16.7,29.4,,16.316082797126207,16.382437248761786,,,16.7,29.4,,16.25902502428934,16.268934129779254,,,16.7,29.4,,16.323066574022775,16.382263744016058,,,16.7,29.4,,14.45939856749967,18.636869115841534,,,16.7,29.4,,,,,381.91575315714414,1756.915753157144,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1581224.1778414296,338740.06447950774,0.0,0.0 
 01/15  07:00:00,-10.825,-10.0,80.0,0.0,0.0,0.0,0.0,0.0,0.0,13.672149325200245,-7.888275261852114,16.70003149378164,-7.998401739132766,16.700537924823056,-7.964068651571932,16.700493307023805,-8.001882908051423,16.700285264286403,-7.959524680847915,18.44669800003669,-8.064547018729698,13.711773462440595,19.858530311202156,13.219900883246451,1333.5824369656139,0.0,0.0,0.0,16.69991084214519,16.189955399633213,16.272926663145675,444.514975556786,0.0,16.7,29.4,16.700278263925437,16.245068394805557,16.39604933560823,144.56825848125976,0.0,16.7,29.4,16.700602250489023,16.18383822623422,16.28537552642614,424.6040836108689,0.0,16.7,29.4,16.700014314445234,16.252476439470982,16.39588596404496,144.5190204721194,0.0,16.7,29.4,18.481797545826968,14.408438672989988,18.625168318071402,0.0,195.31881555642292,16.7,29.4,0.0,2064.6100889150885,0.0,0.0,381.97872926410287,1756.9787292641029,500.00291016514115,191.38258827816964,477.18714805962935,196.15815945502516,0.0,0.0,621.1187893163764,0.0,0.0,0.0,0.0,2064.6100889150885,2580.7626111438603,0.0,0.0,7.22,7.22,0.0,0.0,58.605996781083284,0.021101054713452198,7.22,0.0,13.330330149851493,0.0019497229535844394,-7.907917050204249,15.9999997842487,0.3705044250126874,0.0019497229535844394,16.0,81.99999852911023,0.0,0.004437935020028738,0.0,7.22,0.0,-10.825,0.00621144618492455,0.00120562004559206,11.5,-10.825,0.00621144618492455,0.00120562004559206,4.5,1581280.8563376926,338740.06447950774,0.0,0.0 
 01/15  07:15:00,,-9.575,80.25,0.0,0.0,0.0,0.0,0.0,0.0,13.653133799494784,,16.700446509665785,,16.70032528370579,,16.700720203892956,,16.700073923814372,,18.428758171221023,,,19.78924604940288,13.200018442173949,,,0.0,0.0,,16.120229748387512,16.288463873005245,,,16.7,29.4,,16.179138610230304,16.409119584044298,,,16.7,29.4,,16.113929227659675,16.300639450469514,,,16.7,29.4,,16.186751421714824,16.408963747543652,,,16.7,29.4,,14.358383745691667,18.61389558581277,,,16.7,29.4,,,,,382.0042665135434,1757.0042665135434,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1581303.839862189,338740.06447950774,0.0,0.0 
 01/15  07:30:00,,-9.15,80.5,33.0,0.0,0.0,0.0,0.0,0.0,13.643661926360824,,16.700109926337344,,16.700812146229907,,16.699797038160344,,16.69938344245105,,18.414982376898507,,,19.711780523925224,13.190721583510408,,,0.0,0.0,,16.05789620431591,16.32702035992711,,,16.7,29.4,,16.117379985526107,16.64695712711261,,,16.7,29.4,,16.051937589834374,16.35200895567075,,,16.7,29.4,,16.12611189180079,16.454389011474756,,,16.7,29.4,,14.311583376183739,18.604742889150813,,,16.7,29.4,,,,,381.66906740306206,1756.669067403062,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1581002.1606627558,338740.06447950774,0.0,0.0 
 01/15  07:45:00,,-8.725000000000001,80.75,63.0,0.0,0.0,0.0,0.0,0.0,13.6409704983308,,16.69974684370294,,16.77694128737868,,16.700070784541268,,16.700352474434684,,18.404739326254127,,,19.63160519754897,13.188135558069668,,,0.0,0.0,,16.00263611928856,16.369828875949896,,,16.7,29.4,,15.983833433530656,16.836147687021015,,,16.7,29.4,,15.995914824032406,16.39827659249727,,,16.7,29.4,,16.068721745402506,16.495835176249305,,,16.7,29.4,,14.269329739569129,18.599624993979297,,,16.7,29.4,,,,,381.4716946828477,1756.4716946828478,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1580824.525214563,338740.06447950774,0.0,0.0 
 01/15  08:00:00,-8.9375,-8.3,81.0,93.0,0.0,0.0,0.0,0.0,0.0,13.647371468358914,-8.099124579742625,16.70049603561508,-8.190305921008896,16.981365880037426,-8.148266996451458,16.69932637309109,-8.194767668275091,16.699497794127694,-8.143309051496237,18.397866014834865,-8.268889497149313,13.646284423136331,19.547098582002953,13.195039566479782,1352.9483877834307,0.0,0.0,0.0,16.700199828830286,15.953694145066239,16.422241534527526,349.370897220366,0.0,16.7,29.4,16.789861149337952,15.728447866353545,17.100790235100593,34.20802713057208,31.363927011360204,16.7,29.4,16.699978599921415,15.948520496109678,16.451520869627,315.852116870231,0.0,16.7,29.4,16.69982690870695,16.018821225108525,16.543829119755074,99.86773068687029,0.0,16.7,29.4,18.41158647230213,14.23228014348082,18.597899955176878,0.0,189.77201869864575,16.7,29.4,0.0,1757.495385174288,0.0,0.0,381.2749032717435,1756.2749032717434,404.87069190683087,55.63674399125736,368.3776449904284,151.48240847120934,0.0,0.0,642.1078269850898,0.0,0.0,0.0,0.0,1757.495385174288,2196.86923146786,0.0,0.0,7.22,7.22,0.0,0.0,61.166987376069144,0.020103412562114245,7.22,0.0,13.274098570693269,0.0019174915627407241,-8.097959579724735,16.000104221200242,0.3705044250126874,0.0019174915627407241,16.0,81.99999982471432,0.0,0.004623579080252181,0.0,7.22,0.0,-8.9375,0.00621144618492455,0.0014363859802563907,11.5,-8.9375,0.00621144618492455,0.0014363859802563907,4.5,1580647.4129445693,338740.06447950774,0.0,0.0 
 01/15  08:15:00,,-7.75,81.0,123.0,0.0,0.0,0.0,0.0,0.0,13.66510466497068,,16.699810163004656,,17.213176238713928,,16.69938941615837,,16.700043926926618,,18.390686858517093,,,19.45637235829838,13.212355757559031,,,0.0,0.0,,15.914719768721291,16.477009726615492,,,16.7,29.4,,15.457545466833508,17.38700972888885,,,16.7,29.4,,15.908948490296432,16.50904036497756,,,16.7,29.4,,15.974678694359232,16.595417850516238,,,16.7,29.4,,14.204693376106563,18.599498850684505,,,16.7,29.4,,,,,381.07435937339403,1756.0743593733941,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1580466.9234360545,338740.06447950774,0.0,0.0 
 01/15  08:30:00,,-7.2,81.0,153.0,0.0,0.0,0.0,0.0,0.0,13.692977088934892,,16.699938230201973,,17.444542755455263,,16.70007573835269,,16.700785615305005,,18.384189363375327,,,19.36205095886623,13.240252427900812,,,0.0,0.0,,15.885055833528988,16.537992653790987,,,16.7,29.4,,15.200667612985669,17.67315125468972,,,16.7,29.4,,15.879007621218067,16.570050184360053,,,16.7,29.4,,15.939308788423197,16.650363989436265,,,16.7,29.4,,14.187220982212198,18.60310829809762,,,16.7,29.4,,,,,380.8415066162312,1755.841506616231,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1580257.3559546082,338740.06447950774,0.0,0.0 
 01/15  08:45:00,,-6.6499999999999995,81.0,245.25,0.0,0.0,0.0,0.0,0.0,13.737022992089292,,16.700130240487173,,17.803903937674093,,16.700329358807867,,16.700660969984817,,18.38042651027731,,,19.263305366524413,13.28368534399057,,,0.0,0.0,,15.87034193985792,16.630317816640133,,,16.7,29.4,,14.841237401837159,18.19721174874221,,,16.7,29.4,,15.864637008591078,16.636951558820737,,,16.7,29.4,,15.918157594584976,16.710539041410556,,,16.7,29.4,,14.182053927268656,18.609012278297254,,,16.7,29.4,,,,,380.40140577773195,1755.401405777732,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1579861.2651999588,338740.06447950774,0.0,0.0 
 01/15  09:00:00,-6.924999999999999,-6.1,81.0,337.5,0.0,0.0,0.0,0.0,0.0,13.796886509002082,-8.254849112317796,16.715453905660063,-8.297844587879469,18.259409357612917,-8.264872975769226,16.700008150286692,-8.301869739958159,16.70214186275456,-8.261699157277013,18.38022780976417,-8.371452227180393,13.722997813749238,19.14675167841056,13.344171219711248,1369.669965254926,0.0,0.0,0.0,16.70383313483847,15.847989409539458,16.736000449792133,98.47483190704207,14.191957308458626,16.7,29.4,17.680258072364047,14.407575528605085,18.744029499158373,0.0,112.32652600684065,16.7,29.4,16.699950665901405,15.858752682493332,16.704410007576488,76.01489471875459,10.81488507114662,16.7,29.4,16.700908093742747,15.899314510170395,16.770726505322774,11.852740965059695,18.388583540732583,16.7,29.4,18.383882635483474,14.184243812687221,18.618697318696846,0.0,187.60667191440282,16.7,29.4,0.0,1121.4165329171751,0.0,0.0,379.97554816355927,1754.9755481635593,140.08653264106613,0.0,117.73816836017306,45.17720189230274,0.0,0.0,613.3062304142118,0.0,0.0,0.0,0.0,1121.4165329171751,1401.7706661464686,0.0,0.0,7.22,7.22,0.0,0.0,65.50853190987755,0.01609727364550862,7.22,0.0,13.35078074400843,0.001892755734160819,-8.245753551564517,15.999818299600673,0.3705044250126874,0.001892755734160819,16.0,81.99999997360592,0.0,0.004370191718826968,0.0,7.22,0.0,-6.924999999999999,0.00621144618492455,0.001721951555160849,11.5,-6.924999999999999,0.00621144618492455,0.001721951555160849,4.5,1579477.9933472034,338740.06447950774,0.0,0.0 
 01/15  09:15:00,,-5.674999999999999,78.0,429.75,0.0,0.0,0.0,0.0,0.0,13.872167720411875,,16.80338138694706,,18.73042676241596,,16.733658138351934,,16.737963885799438,,18.38297266510092,,,19.03082665000666,13.419473259894511,,,0.0,0.0,,15.756723076768711,16.86508594322068,,,16.7,29.4,,13.977079928317913,19.322433143538316,,,16.7,29.4,,15.822693550846928,16.770362027605493,,,16.7,29.4,,15.848823715324183,16.830642356031742,,,16.7,29.4,,14.188951091011951,18.63261454068969,,,16.7,29.4,,,,,379.7210558944107,1754.7210558944107,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1579248.9503049697,338740.06447950774,0.0,0.0 
 01/15  09:30:00,,-5.25,75.0,522.0,0.0,0.0,0.0,0.0,0.0,13.969040329000592,,16.96573650056616,,19.248973785079215,,16.8063209298957,,16.80390012570919,,18.38922301612253,,,18.89946451989468,13.515547410428606,,,0.0,0.0,,15.587327630121253,17.061832402596938,,,16.7,29.4,,13.517507258932088,19.968269239502305,,,16.7,29.4,,15.74267462368677,16.862890356889483,,,16.7,29.4,,15.764851263854732,16.915631525515256,,,16.7,29.4,,14.186100125997607,18.650658110489495,,,16.7,29.4,,,,,379.47257459696334,1754.4725745969633,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1579025.317137267,338740.06447950774,0.0,0.0 
 01/15  09:45:00,,-4.825,72.0,569.25,0.0,0.0,0.0,0.0,0.0,14.08512122021741,,17.15608674822181,,19.719342883978868,,16.88539345363796,,16.872187123618193,,18.40065264943091,,,18.746859236362795,13.630234300456864,,,0.0,0.0,,15.38953990534963,17.27763878926828,,,16.7,29.4,,13.113669923832218,20.496349611160415,,,16.7,29.4,,15.653436909254864,16.953659658672454,,,16.7,29.4,,15.679558044446646,16.99866669029445,,,16.7,29.4,,14.174536434241475,18.67407933500669,,,16.7,29.4,,,,,379.16112782370703,1754.161127823707,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1578745.0150413364,338740.06447950774,0.0,0.0 
 01/15  10:00:00,-5.0375,-4.4,69.0,616.5,0.0,0.0,0.0,0.0,0.0,14.217962471198012,-8.319063720824689,17.368749570325406,-8.325153175846207,20.1300503727941,-8.314414324770707,16.965283696954284,-8.327221725370817,16.941618783880877,-8.314044041605055,18.417382133330605,-8.37259441805664,14.036072935206972,18.5737821471155,13.764133820449073,1406.4936571569528,0.0,0.0,0.0,17.07348855151511,15.170554739936332,17.522080988256,0.0,85.1043888142961,16.7,29.4,19.457198451067036,12.770391385793827,20.975246374662262,0.0,231.10261315732157,16.7,29.4,16.84766405470997,15.56114183470028,17.047912551718273,0.0,63.62354598577693,16.7,29.4,16.838917479751927,15.59406796852199,17.085158994684303,0.0,61.89514135816117,16.7,29.4,18.39755761599624,14.154304026466368,18.7024266974012,0.0,188.68595195811918,16.7,29.4,0.0,583.6322331181451,0.0,0.0,378.80393848763333,1753.8039384876333,0.0,0.0,0.0,0.0,0.0,0.0,499.18373381722597,0.0,0.0,0.0,0.0,583.6322331181451,729.5402913976815,0.0,0.0,7.22,7.22,0.0,0.0,69.57160868090874,0.011146119740111555,7.22,0.0,13.656144243963784,0.001880682456472334,-8.318523344073487,15.999768103168723,0.3705044250126874,0.001880682456472334,16.0,81.99999999361037,0.0,0.0034077240705357005,0.0,7.22,0.0,-5.0375,0.00621144618492455,0.0018341833987260384,11.5,-5.0375,0.00621144618492455,0.0018341833987260384,4.5,1578423.54463887,338740.06447950774,0.0,0.0 
 01/15  10:15:00,,-4.0,67.5,663.75,0.0,0.0,0.0,0.0,0.0,14.36987519224306,,17.597303994980358,,20.498428675054782,,17.045748010800732,,17.012304118669476,,18.435811563911905,,,18.373557022891887,13.91943086812304,,,0.0,0.0,,14.938575835892282,17.83784655266568,,,16.7,29.4,,12.469965289718068,21.404832011347928,,,16.7,29.4,,15.467217553958893,17.143818392251188,,,16.7,29.4,,15.508433268516775,17.174656145687774,,,16.7,29.4,,14.129904506083669,18.73526454752389,,,16.7,29.4,,,,,378.4124165798126,1753.4124165798125,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1578071.1749218313,338740.06447950774,0.0,0.0 
 01/15  10:30:00,,-3.6,66.0,711.0,0.0,0.0,0.0,0.0,0.0,14.536190832337264,,17.85356610606049,,20.82196629848839,,17.127700026730537,,17.085593825067733,,18.456607309612444,,,18.159809584589148,14.090685952627954,,,0.0,0.0,,14.691141267249868,18.153372137512008,,,16.7,29.4,,12.216630369735906,21.782813129923312,,,16.7,29.4,,15.378952372095505,17.242136941709415,,,16.7,29.4,,15.427654843424104,17.267879463031633,,,16.7,29.4,,14.10892835570591,18.771280179586732,,,16.7,29.4,,,,,377.98548020417445,1752.9854802041746,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1577686.932183757,338740.06447950774,0.0,0.0 
 01/15  10:45:00,,-3.1999999999999997,64.5,716.0,0.0,0.0,0.0,0.0,0.0,14.713057907039486,,18.11394843186525,,21.058286683160528,,17.200297452187247,,17.151535134177585,,18.480933799728096,,,17.94088427300908,14.276691420773204,,,0.0,0.0,,14.449917442288571,18.4613617138207,,,16.7,29.4,,12.037360894054489,22.027901021054035,,,16.7,29.4,,15.306097384224273,17.354558044634103,,,16.7,29.4,,15.359453089649008,17.37550032516187,,,16.7,29.4,,14.090216544286607,18.810357397117297,,,16.7,29.4,,,,,377.6419066926074,1752.6419066926073,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1577377.7160233466,338740.06447950774,0.0,0.0 
 01/15  11:00:00,-3.3999999999999995,-2.8,63.0,721.0,0.0,0.0,0.0,0.0,0.0,14.887319760914176,-8.354463539815494,18.371498941228438,-8.354348356086676,21.202306237596723,-8.350762267092426,17.268144992640295,-8.355237596459833,17.215085898570024,-8.350550096678573,18.50692840890141,-8.381167704895994,14.626610923133496,17.733287247352557,14.460025969826296,1399.8704365928747,0.0,0.0,0.0,17.984079368533635,14.220726283412155,18.767165937014607,0.0,157.2559784366411,16.7,29.4,20.895246973575105,11.931964763934074,22.178660530264484,0.0,327.2037166995896,16.7,29.4,17.1604726205897,15.243579423473719,17.44664733767526,0.0,87.07447172019937,16.7,29.4,17.116129744121203,15.298148391703412,17.46722391079387,0.0,82.32105021467692,16.7,29.4,18.470070270538464,14.075243459558564,18.84932315771361,0.0,194.3701013924849,16.7,29.4,0.0,285.30432614393385,0.0,0.0,377.5085384151689,1752.508538415169,0.0,0.0,0.0,0.0,0.0,0.0,296.40136323641053,0.0,0.0,0.0,0.0,285.30432614393385,356.6304076799173,0.0,0.0,7.22,7.22,0.0,0.0,70.19809486585898,0.005774817819000032,7.22,0.0,14.199195498846244,0.0018765185670093778,-8.350862174216534,16.000043775257048,0.3705044250126874,0.0018765185670093778,16.0,81.99999999737685,0.0,0.0018533158531668218,0.0,7.22,0.0,-3.3999999999999995,0.00621144618492455,0.0018741627800699817,11.5,-3.3999999999999995,0.00621144618492455,0.0018741627800699817,4.5,1577257.684573652,338740.06447950774,0.0,0.0 
 01/15  11:15:00,,-2.3749999999999996,62.5,726.0,0.0,0.0,0.0,0.0,0.0,15.070706931794428,,18.665306765806537,,21.304712166716246,,17.360618850390097,,17.30107336068808,,18.558579152414115,,,17.523500504379328,14.655300064827088,,,0.0,0.0,,13.973326857345361,19.0975964493184,,,16.7,29.4,,11.865111075998474,22.265426325004047,,,16.7,29.4,,15.167986038020704,17.54278703812907,,,16.7,29.4,,15.224617439228696,17.562030669888326,,,16.7,29.4,,14.047738928112254,18.89036380626782,,,16.7,29.4,,,,,377.1359505730406,1752.1359505730406,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576922.3555157366,338740.06447950774,0.0,0.0 
 01/15  11:30:00,,-1.95,62.0,731.0,0.0,0.0,0.0,0.0,0.0,15.270228241929825,,18.98130045697643,,21.36454927360348,,17.46574489921577,,17.39857977580673,,18.627113111611607,,,17.306625301056645,14.858187290342743,,,0.0,0.0,,13.717034716355439,19.444875824892897,,,16.7,29.4,,11.834167151993096,22.28830838118673,,,16.7,29.4,,15.086302316090535,17.641964329036593,,,16.7,29.4,,15.146454850060444,17.661191704220553,,,16.7,29.4,,14.00964843339585,18.938692382660804,,,16.7,29.4,,,,,376.4404906977071,1751.440490697707,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576296.4416279364,338740.06447950774,0.0,0.0 
 01/15  11:45:00,,-1.525,61.5,718.25,0.0,0.0,0.0,0.0,0.0,15.485500515542967,,19.34038281461015,,21.37732380138024,,17.591656047880925,,17.518801296526313,,18.71376699790544,,,17.089174559570544,15.090905192239951,,,0.0,0.0,,13.444646683881569,19.8143398893699,,,16.7,29.4,,11.84863021301218,22.250012166740643,,,16.7,29.4,,15.00210879743809,17.75805959197803,,,16.7,29.4,,15.061010194013654,17.784508971075716,,,16.7,29.4,,13.973788119854987,18.999433193746118,,,16.7,29.4,,,,,376.37869949655123,1751.3786994965512,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.829546896,338740.06447950774,0.0,0.0 
 01/15  12:00:00,-1.7374999999999998,-1.1,61.0,705.5,0.0,0.0,0.0,0.0,0.0,15.70457169792083,-8.350378923312778,19.701425261985868,-8.313690518577932,21.357155900236474,-8.318464077998222,17.72739260969896,-8.31379910123374,17.659768317752885,-8.319888564142303,18.807133744801632,-8.321735980241662,15.382751846797014,16.881860857481044,15.314101616169783,1312.84554050908,0.0,0.0,0.0,19.172103824844747,13.182889027405551,20.186535846422085,0.0,243.59716817102972,16.7,29.4,21.350935285484113,11.891876236195516,22.156732216602297,0.0,351.0668511990066,16.7,29.4,17.536353101796436,14.91605549650485,17.877433095027314,0.0,107.87183152139926,16.7,29.4,17.4695556876935,14.96259312272057,17.901142012594455,0.0,101.10766186560147,16.7,29.4,18.676648251683197,13.939151435052114,19.06408223427274,0.0,202.86013961334282,16.7,29.4,0.0,39.26483830520939,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,48.680928743665994,0.0,0.0,0.0,0.0,39.22351440656517,49.029393008206455,0.0,0.0,7.22,7.22,0.0,0.0,69.94928106074083,0.0007859801238595804,7.22,0.0,14.961019745122087,0.001879891064748208,-8.341876458985277,16.09878116358667,0.3705044250126874,0.001879891064748208,16.0,81.99817710304613,0.0,0.0002694349504661878,0.0,7.22,0.0,-1.7374999999999998,0.00621144618492455,0.0020432191658335307,11.5,-1.7374999999999998,0.00621144618492455,0.0020432191658335307,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  12:15:00,,-0.675,60.5,692.75,0.0,0.0,0.0,0.0,0.0,15.92968996841817,,20.027611415217933,,21.26293354621827,,17.836687099703653,,17.782545763495822,,18.8728820205262,,,16.676757726441704,15.564132356428848,,,0.0,0.0,,12.96291766771574,20.54719889191007,,,16.7,29.4,,11.996969716607234,22.014160425387814,,,16.7,29.4,,14.86448606073103,18.001584364232006,,,16.7,29.4,,14.891116675312876,18.034590613011815,,,16.7,29.4,,13.93784386170109,19.133471272705634,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  12:30:00,,-0.25000000000000006,60.0,680.0,0.0,0.0,0.0,0.0,0.0,16.14778668793016,,20.32613710390294,,21.11268901996954,,17.922259454081225,,17.887680182426486,,18.918323248199062,,,16.490236259730864,15.783250539799026,,,0.0,0.0,,12.784900784296067,20.897739579997268,,,16.7,29.4,,12.15824233467558,21.82733116111138,,,16.7,29.4,,14.853767839373337,18.105957710443388,,,16.7,29.4,,14.852789416747408,18.154451762198388,,,16.7,29.4,,13.97320741614825,19.195097921171204,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  12:45:00,,0.17499999999999993,59.5,667.25,0.0,0.0,0.0,0.0,0.0,16.34550321173982,,20.59761634500081,,20.92316909335991,,17.989167896085178,,17.978570342162556,,18.954247072908807,,,16.334296537088154,15.995331949649787,,,0.0,0.0,,12.646336661097516,21.20455634416177,,,16.7,29.4,,12.36320810683032,21.590093482861487,,,16.7,29.4,,14.878835071373587,18.1850196709717,,,16.7,29.4,,14.841134510829635,18.251965781094,,,16.7,29.4,,14.037106175655165,19.247797823221692,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  13:00:00,-0.03750000000000003,0.6,59.0,654.5,0.0,0.0,0.0,0.0,0.0,16.539404313710346,-8.249379374712058,20.852647340941985,-8.140958325504723,20.70897394471772,-8.16766875259409,18.046569231030517,-8.139892198601595,18.063765099620625,-8.172901216793507,18.98857821343797,-8.118084234151775,16.240596045449625,16.200950894780096,16.2064169113848,1168.781388194802,0.0,0.0,0.0,20.451003051265914,12.536573151430797,21.49874554133698,0.0,289.26785955901494,16.7,29.4,21.00194140106636,12.601809967494116,21.32455974955025,0.0,280.7691302625452,16.7,29.4,17.948670920225144,14.930030838519937,18.255330071027764,0.0,86.07386098308922,16.7,29.4,17.928140346926373,14.84711513994384,18.34322389200408,0.0,83.09302020585966,16.7,29.4,18.93350763876801,14.121984218246771,19.297582559344942,0.0,167.7715204836117,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,15.794222698788971,0.0018988866320645845,-8.246140660802556,16.80164316297641,0.3705044250126874,0.0018988866320645845,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,-0.03750000000000003,0.00621144618492455,0.002276431383077735,11.5,-0.03750000000000003,0.00621144618492455,0.002276431383077735,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  13:15:00,,0.875,58.5,641.75,0.0,0.0,0.0,0.0,0.0,16.727770489545698,,21.12196608301631,,20.50295699717896,,18.117123352996046,,18.16161699128174,,19.042988918454412,,,16.103950714851464,16.409545564158492,,,0.0,0.0,,12.424191622267776,21.782663578455875,,,16.7,29.4,,12.84430798084778,21.047723344475102,,,16.7,29.4,,14.977686548803204,18.31619588068914,,,16.7,29.4,,14.847742958248695,18.42590461730704,,,16.7,29.4,,14.199563033903113,19.34383581136188,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  13:30:00,,1.15,58.0,629.0,0.0,0.0,0.0,0.0,0.0,16.916586053937685,,21.39691977108206,,20.308456241713074,,18.196233461992296,,18.266157066102007,,19.110639229888896,,,16.021957788799565,16.619303825965133,,,0.0,0.0,,12.304331015660162,22.057354296888093,,,16.7,29.4,,13.079174144735564,20.77878256591421,,,16.7,29.4,,15.011836217343417,18.379375906477105,,,16.7,29.4,,14.839240212448368,18.51141880269498,,,16.7,29.4,,14.26015914664779,19.39280914337006,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  13:45:00,,1.4249999999999998,57.5,534.25,0.0,0.0,0.0,0.0,0.0,17.08205502931923,,21.569226530251285,,20.11685647459527,,18.259221932904392,,18.355112396714834,,19.18106878463735,,,15.968693643463391,16.786003086977676,,,0.0,0.0,,12.259105364035753,22.14430634832812,,,16.7,29.4,,13.316501330258793,20.50712613400999,,,16.7,29.4,,15.056601229374655,18.402770105610436,,,16.7,29.4,,14.846713464783887,18.55982713802788,,,16.7,29.4,,14.311950620024072,19.44326423441167,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  14:00:00,1.2874999999999999,1.7,57.0,439.5,0.0,0.0,0.0,0.0,0.0,17.240753153676014,-8.000055358216828,21.6409338371042,-7.827710076297924,19.94641290377612,-7.8976743104096645,18.31420246162913,-7.823944232937149,18.435513446928976,-7.908522399370992,19.248903464240414,-7.7515201823716,16.991791181619657,15.920993159242549,16.961875620908348,981.4835584904274,0.0,0.0,0.0,21.432261555363464,12.287943331257885,22.17102158434162,0.0,306.70843313194285,16.7,29.4,20.218670654315854,13.543580595311875,20.28100208978443,0.0,177.51681746814546,16.7,29.4,18.221695302380468,15.106829569743125,18.44183071214032,0.0,49.41632958683772,16.7,29.4,18.304599975256888,14.866337126787183,18.620724217876283,0.0,54.68945750136771,16.7,29.4,19.14590009930527,14.361222465977585,19.491780990183862,0.0,124.56490487016043,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,16.555877753695043,0.001937098391202089,-8.028040211150737,17.563227256594203,0.3705044250126874,0.001937098391202089,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.0024286302817272155,11.5,1.2874999999999999,0.00621144618492455,0.0024286302817272155,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  14:15:00,,1.9749999999999999,56.5,344.75,0.0,0.0,0.0,0.0,0.0,17.376606357203535,,21.637392095674958,,19.812420300451233,,18.365918018817325,,18.52338918786144,,19.312727376517316,,,15.889990672259183,17.104224507660174,,,0.0,0.0,,12.369960789565962,22.11727869834145,,,16.7,29.4,,13.742944229844312,20.10371543286071,,,16.7,29.4,,15.155547740518982,18.470699412071486,,,16.7,29.4,,14.878775596096103,18.695627327517926,,,16.7,29.4,,14.406987471235155,19.53640007627717,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  14:30:00,,2.25,56.0,250.0,0.0,0.0,0.0,0.0,0.0,17.498554112902283,,21.526346564485184,,19.701044840772376,,18.41235760021025,,18.615287315235268,,19.37166480682551,,,15.871782568434748,17.24045003652273,,,0.0,0.0,,12.534030992672559,21.900029749578724,,,16.7,29.4,,13.926885432636432,19.94379352453663,,,16.7,29.4,,15.208496111370717,18.494907583405578,,,16.7,29.4,,14.88877367852689,18.773203979195117,,,16.7,29.4,,14.454201532445794,19.57627423526579,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  14:45:00,,2.5249999999999995,55.5,249.25,0.0,0.0,0.0,0.0,0.0,17.599793704819003,,21.441659108348514,,19.60080916874534,,18.449710790926503,,18.707492743925915,,19.424774936918862,,,15.873959856435796,17.34918628516901,,,0.0,0.0,,12.67881133082379,21.830053151960428,,,16.7,29.4,,14.10325825065098,19.79838801531713,,,16.7,29.4,,15.269001913138297,18.505777453785324,,,16.7,29.4,,14.898110986902747,18.850237569513364,,,16.7,29.4,,14.503880176972528,19.6102485792479,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
