Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/15  15:00:00,2.3874999999999997,2.8,55.0,248.5,0.0,0.0,0.0,0.0,0.0,17.691660859641956,-7.690381671160644,21.40681531300909,-7.527311323510843,19.50874448655736,-7.608870173834035,18.479479787318304,-7.521966129891956,18.801509290236833,-7.619108922651706,19.47232851675263,-7.416031821201409,17.541653758641694,15.885002290339722,17.449112929390196,823.0688748355831,0.0,0.0,0.0,21.503053270379436,12.784923436067594,21.775085446677934,0.0,263.15550195445996,16.7,29.4,19.655754699131577,14.273708109197653,19.666115178285825,0.0,98.41262089620187,16.7,29.4,18.426866549318095,15.335463384048124,18.513809091128167,0.0,18.24679624059388,16.7,29.4,18.661919634314863,14.90474260807432,18.93566574253482,0.0,35.27663357681985,16.7,29.4,19.39537390925358,14.555876677614007,19.63995815532402,0.0,95.37212802148412,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,17.17650593100245,0.0019922494191249194,-7.714863670804829,18.183753032343528,0.3705044250126874,0.0019922494191249194,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0025385543965797605,11.5,2.3874999999999997,0.00621144618492455,0.0025385543965797605,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  15:15:00,,2.8,55.0,247.75,0.0,0.0,0.0,0.0,0.0,17.77034085658744,,21.383983471196366,,19.418243897774612,,18.49391507470743,,18.891815906665,,19.51328340358856,,,15.912158900563501,17.532113250629177,,,0.0,0.0,,12.88096424096662,21.721480787028753,,,16.7,29.4,,14.443622825282345,19.537187299288963,,,16.7,29.4,,15.415220724058662,18.502937931862693,,,16.7,29.4,,14.913604099863226,19.01798369806617,,,16.7,29.4,,14.610997954965269,19.666507206001114,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  15:30:00,,2.8,55.0,247.0,0.0,0.0,0.0,0.0,0.0,17.84033464795483,,21.398140065672234,,19.333343256791668,,18.4983509389502,,18.995389751204,,19.54940313024137,,,15.945033403950545,17.606601482393756,,,0.0,0.0,,12.942468858395555,21.75987442883122,,,16.7,29.4,,14.604818822061588,19.421550023222107,,,16.7,29.4,,15.498001240971629,18.489393898610047,,,16.7,29.4,,14.90447608914768,19.135162421447408,,,16.7,29.4,,14.662480324141402,19.690199505405257,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  15:45:00,,2.8,55.0,191.75,0.0,0.0,0.0,0.0,0.0,17.89119661696316,,21.29929583177125,,19.249871128776466,,18.49048493674884,,19.064705711411914,,19.582410982703458,,,15.99197755660659,17.658472754621773,,,0.0,0.0,,13.089299788675419,21.527576030946143,,,16.7,29.4,,14.761834122183732,19.301340469691,,,16.7,29.4,,15.586752726911973,18.454942764216867,,,16.7,29.4,,14.922712119363782,19.165771344006078,,,16.7,29.4,,14.709187394056942,19.711412187059203,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  16:00:00,2.8,2.8,55.0,136.5,0.0,0.0,0.0,0.0,0.0,17.926770683392068,-7.3942367832099904,21.117876210897645,-7.256931830397479,19.170055742601445,-7.331975493417138,18.47409650945337,-7.251303609024443,19.1027378660392,-7.3403398834482765,19.61109634456711,-7.134704424279187,17.857160701224373,16.048140896887038,17.698623590674444,714.2673120178758,0.0,0.0,0.0,21.299823894884373,13.300562315926335,21.304913650668052,0.0,217.7235264805413,16.7,29.4,19.292878506486048,14.913274153450423,19.200643773013734,0.0,49.4141962290704,16.7,29.4,18.48921186496496,15.67889415514011,18.4175998704926,5.695205816588043,0.8440778929171984,16.7,29.4,19.01366230883003,14.966384225379612,19.18858202263337,0.0,33.92676792666515,16.7,29.4,19.564048465275125,14.753236036270978,19.727476396584464,0.0,79.52629822278539,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,17.546690281237883,0.002045929976963125,-7.4150231867417435,18.553837731134163,0.3705044250126874,0.002045929976963125,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0025801146080790763,11.5,2.8,0.00621144618492455,0.0025801146080790763,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  16:15:00,,2.2499999999999996,57.25,81.25,0.0,0.0,0.0,0.0,0.0,17.943769158855805,,20.86713321881068,,19.083418254329175,,18.444072211923576,,19.09851483286082,,19.636352372201344,,,16.12113858861268,17.720141406555776,,,0.0,0.0,,13.570194989783532,20.97375868098099,,,16.7,29.4,,15.07029932123228,19.085026025716427,,,16.7,29.4,,15.78150994597417,18.35905937101025,,,16.7,29.4,,15.047441076907681,19.145448159382738,,,16.7,29.4,,14.795804233835286,19.737973546179784,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  16:30:00,,1.7,59.5,26.0,0.0,0.0,0.0,0.0,0.0,17.934292798499932,,20.52702060315518,,18.990357291451684,,18.401643901515087,,19.030452870207693,,19.656430682220236,,,16.2083523498983,17.72009557285515,,,0.0,0.0,,13.904970211846063,20.503401100621748,,,16.7,29.4,,15.21849064146625,18.966214229540537,,,16.7,29.4,,15.876915102576765,18.299725422090564,,,16.7,29.4,,15.173201684878304,19.014176904200603,,,16.7,29.4,,14.822523403197415,19.741872568157394,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  16:45:00,,1.15,61.75,0.0,0.0,0.0,0.0,0.0,0.0,17.90334281084074,,20.09867346111565,,18.878875964495066,,18.336471784824404,,18.9008477238471,,19.671616406295925,,,16.330341748962994,17.698952520848056,,,0.0,0.0,,14.33528660920572,20.064236365844224,,,16.7,29.4,,15.399131101274172,18.828824247780553,,,16.7,29.4,,16.005370287850067,18.216020716165673,,,16.7,29.4,,15.3725785603899,18.818084954635523,,,16.7,29.4,,14.859379043634346,19.738386937136116,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  17:00:00,1.4249999999999998,0.6,64.0,0.0,0.0,0.0,0.0,0.0,0.0,17.859462262663115,-7.139676586215777,19.77803719174954,-7.052582569513767,18.7809323925852,-7.10582937845218,18.281663956757594,-7.047839385030338,18.78481367648368,-7.110620602307093,19.67865067400471,-6.941254185513992,17.9102167577149,16.451276157150247,17.664018324882356,610.7076505789319,0.0,0.0,0.0,20.317716118707764,14.673824254657852,19.731759310036026,0.0,132.29448327766795,16.7,29.4,18.933395975715282,15.559573534934216,18.71442872671841,0.0,18.996278725338044,16.7,29.4,18.365962963755166,16.1157597409862,18.152430806411804,21.270554383860258,0.0,16.7,29.4,18.95365727584982,15.55180915032745,18.72485442216804,0.0,22.4570728156217,16.7,29.4,19.660762533680554,14.894781902378998,19.72637730545184,0.0,79.63030996783439,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,17.64225439850175,0.002094989870255787,-7.136138775526114,18.64931079186676,0.3705044250126874,0.002094989870255787,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,1.4249999999999998,0.00621144618492455,0.002573912794532651,11.5,1.4249999999999998,0.00621144618492455,0.002573912794532651,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  17:15:00,,0.44999999999999996,64.75,0.0,0.0,0.0,0.0,0.0,0.0,17.80736696674737,,19.529167051065446,,18.699013989572062,,18.24196322706155,,18.70011466280508,,19.68013715010777,,,16.569362634381164,17.614653925408906,,,0.0,0.0,,14.947609423260399,19.46281589853747,,,16.7,29.4,,15.697335255158443,18.617065314895832,,,16.7,29.4,,16.204435303959126,18.10380701485464,,,16.7,29.4,,15.693334766495115,18.627064536422054,,,16.7,29.4,,14.928535781153633,19.710299659087234,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  17:30:00,,0.3,65.5,0.0,0.0,0.0,0.0,0.0,0.0,17.750778907091902,,19.330243813799914,,18.630265682118345,,18.212046049750676,,18.633596882574274,,19.67887223577886,,,16.680803583790425,17.55882763447641,,,0.0,0.0,,15.172832137820723,19.243974517128837,,,16.7,29.4,,15.81335583438587,18.53352407948379,,,16.7,29.4,,16.27625499227098,18.062835567226145,,,16.7,29.4,,15.807729368081572,18.54302023195238,,,16.7,29.4,,14.958707701051143,19.6930852413746,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  17:45:00,,0.15,66.25,0.0,0.0,0.0,0.0,0.0,0.0,17.685880678911634,,19.157377291155218,,18.56718484239347,,18.185073227612424,,18.571632459752834,,19.67663707485428,,,16.79517786103491,17.49312656030729,,,0.0,0.0,,15.370794217817094,19.048916383708548,,,16.7,29.4,,15.91705121563358,18.456427407512322,,,16.7,29.4,,16.33911792190952,18.02486143080862,,,16.7,29.4,,15.910722625583363,18.465709273841295,,,16.7,29.4,,14.984436474229469,19.67590884433477,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  18:00:00,0.225,0.0,67.0,0.0,0.0,0.0,0.0,0.0,0.0,17.614839489131082,-6.95940421851069,19.003936899328508,-6.9143452979425355,18.50825515272542,-6.939546778601831,18.159533396762296,-6.911369734223252,18.512583129214335,-6.941105224054877,19.674258811927608,-6.8316752920459045,17.7147165104705,16.912459739200038,17.420868345371552,538.4603927014325,0.0,0.0,0.0,19.255181263837272,15.547430473971286,18.87830770494426,0.0,60.965755817169,16.7,29.4,18.601179916702325,16.011492709251645,18.386474975725932,0.0,7.678307253681339,16.7,29.4,18.199653975296737,16.395211836616266,17.98990654341774,21.52341774566372,0.0,16.7,29.4,18.604481783586632,16.005737917330173,18.39524005143289,0.0,8.716530325485337,16.7,29.4,19.67747631816713,15.005324513054896,19.659205736450478,0.0,93.77837298440176,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,17.479362862807463,0.002127345411099966,-6.948446697058798,18.486359212025288,0.3705044250126874,0.002127345411099966,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0025644096785020012,11.5,0.225,0.00621144618492455,0.0025644096785020012,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  18:15:00,,-0.7,69.75,0.0,0.0,0.0,0.0,0.0,0.0,17.539910165667703,,18.848085062196084,,18.43714563454592,,18.116379798466156,,18.440988087515418,,19.6606485202766,,,17.02577686556071,17.343757256743693,,,0.0,0.0,,15.72151798564348,18.708505273747093,,,16.7,29.4,,16.110949291804868,18.309156737730977,,,16.7,29.4,,16.46227670316116,17.939701445411767,,,16.7,29.4,,16.106104407181185,18.317089021017416,,,16.7,29.4,,15.030112918829108,19.643130936793035,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  18:30:00,,-1.4,72.5,0.0,0.0,0.0,0.0,0.0,0.0,17.4608867614445,,18.69406038007054,,18.35912427535506,,18.060951908383323,,18.362435969465807,,19.638597098258174,,,17.139597769383197,17.263015387064506,,,0.0,0.0,,15.893480887541639,18.549786343863417,,,16.7,29.4,,16.214659214363234,18.231744167589856,,,16.7,29.4,,16.53989650350108,17.885285502423898,,,16.7,29.4,,16.210653558079173,18.23873702062242,,,16.7,29.4,,15.06097775652197,19.62459948167921,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  18:45:00,,-2.0999999999999996,75.25,0.0,0.0,0.0,0.0,0.0,0.0,17.37800877036261,,18.54781583178022,,18.279872916437505,,18.000540307559074,,18.282598301132857,,19.612928224528236,,,17.254354147787282,17.178815959503194,,,0.0,0.0,,16.056930179580974,18.399964697325423,,,16.7,29.4,,16.316439323052155,18.153410536995963,,,16.7,29.4,,16.620334512735596,17.826234146181612,,,16.7,29.4,,16.313190020516394,18.159481031867006,,,16.7,29.4,,15.093364374438872,19.6033785812852,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  19:00:00,-1.7499999999999998,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,17.29189020649951,-6.864372334525876,18.409938281886127,-6.842585761219822,18.20042384683713,-6.8530432507176196,17.937329400567332,-6.840932104879635,18.20249239872445,-6.853479019561448,19.58554010032948,-6.786650420945735,17.41767397599358,17.36996005597765,17.09113548493901,545.9423690699155,0.0,0.0,0.0,18.624974888983242,16.21041104228661,18.258495298866922,0.0,35.08789355127328,16.7,29.4,18.319141668293906,16.414774242033864,18.074613823026233,0.0,9.137605112652352,16.7,29.4,18.02880035374397,16.700797804625203,17.76368254295399,11.53902304812533,0.0,16.7,29.4,18.322128689209634,16.41225220810425,18.079807651967325,0.0,10.303617270797872,16.7,29.4,19.62442848584812,15.125068865556516,19.58027303274872,0.0,113.52677220343367,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,17.17553767186778,0.002143892049981743,-6.855023773020989,18.182503317375716,0.3705044250126874,0.002143892049981743,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,-1.7499999999999998,0.00621144618492455,0.002444010965019852,11.5,-1.7499999999999998,0.00621144618492455,0.002444010965019852,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  19:15:00,,-2.6499999999999995,77.25,0.0,0.0,0.0,0.0,0.0,0.0,17.203137787045645,,18.289010405904413,,18.127601927865527,,17.880740753943,,18.12902237381236,,19.551032635620015,,,17.485834963620018,17.00050979126221,,,0.0,0.0,,16.34903989713294,18.148556911707754,,,16.7,29.4,,16.507546354333563,18.013292719009396,,,16.7,29.4,,16.77567284994946,17.721250005769217,,,16.7,29.4,,16.505774932198637,18.01765853434101,,,16.7,29.4,,15.164959854509844,19.555885594775464,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  19:30:00,,-2.5,76.5,0.0,0.0,0.0,0.0,0.0,0.0,17.11226651149064,,18.182079020290942,,18.059975634751723,,17.829496938279576,,18.060721200168906,,19.511188200160852,,,17.602962051471135,16.906976812231186,,,0.0,0.0,,16.47743874564104,18.049796855468195,,,16.7,29.4,,16.597935803205026,17.95552105341633,,,16.7,29.4,,16.848305753403537,17.681180251093274,,,16.7,29.4,,16.596906674741728,17.959122996563572,,,16.7,29.4,,15.21348470193315,19.529210817548762,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  19:45:00,,-2.35,75.75,0.0,0.0,0.0,0.0,0.0,0.0,17.01992584710168,,18.084875951770396,,17.99532431114132,,17.780622786619446,,17.99535078967804,,19.468998229729383,,,17.72306521675918,16.811434530394774,,,0.0,0.0,,16.5996501747501,17.961145701565297,,,16.7,29.4,,16.68750982714471,17.901196767519032,,,16.7,29.4,,16.921754540041025,17.64335403810556,,,16.7,29.4,,16.6871147688132,17.90408705013878,,,16.7,29.4,,15.268141895184714,19.50063689564388,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  20:00:00,-2.425,-2.2,75.0,0.0,0.0,0.0,0.0,0.0,0.0,16.92705829157639,-6.8121694106456925,17.995558639749845,-6.793477116902812,17.93313779296352,-6.7981738855975244,17.73325388568551,-6.792608406642579,17.932409467069846,-6.798448512066056,19.42591725082965,-6.7572335824986896,17.065597109303585,17.84680563012534,16.71516081620196,566.6313303549928,0.0,0.0,0.0,18.1378810044289,16.71675472300524,17.881233635989616,0.0,23.99272234173634,16.7,29.4,18.029009916680522,16.775891674535405,17.85006900476877,0.0,12.952546335314082,16.7,29.4,17.806028591131884,16.996280610527034,17.607522913954117,2.7392086517297685,0.5395018221044552,16.7,29.4,18.029375957682287,16.775990370303365,17.85228713152487,0.0,14.319927758381652,16.7,29.4,19.489284079084975,15.327187282959523,19.47099112279324,0.0,130.22167600500632,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,16.82838142528648,0.0021536417706783206,-6.802843262958181,17.835328980276383,0.3705044250126874,0.0021536417706783206,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0023816705235956068,11.5,-2.425,0.00621144618492455,0.0023816705235956068,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  20:15:00,,-2.2,75.0,0.0,0.0,0.0,0.0,0.0,0.0,16.834781652570182,,17.92426891343275,,17.882968237125077,,17.698063580721794,,17.88137027688145,,19.396982288153787,,,17.973374483514338,16.619448145298602,,,0.0,0.0,,16.813993080655816,17.808490629387414,,,16.7,29.4,,16.84952674069373,17.800557283620662,,,16.7,29.4,,17.056449319237725,17.57245509751044,,,16.7,29.4,,16.85018948015764,17.802136233998933,,,16.7,29.4,,15.372485434931443,19.44083626661749,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  20:30:00,,-2.2,75.0,0.0,0.0,0.0,0.0,0.0,0.0,16.74553545168735,,17.86671014416152,,17.84121551722512,,17.671612923565206,,17.838633415370065,,19.378732270189087,,,18.098427647565096,16.526071026676416,,,0.0,0.0,,16.894027030649415,17.74525678748041,,,16.7,29.4,,16.911534670228384,17.75614904576367,,,16.7,29.4,,17.10419855499854,17.541608256048512,,,16.7,29.4,,16.91301789099378,17.757095426687123,,,16.7,29.4,,15.405278508180068,19.41427587841488,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  20:45:00,,-2.2,75.0,0.0,0.0,0.0,0.0,0.0,0.0,16.660552937763374,,17.81779021626963,,17.804076268471306,,17.649640717306887,,17.800457016122678,,19.365070545954953,,,18.218306271118138,16.43634536335191,,,0.0,0.0,,16.962339925559338,17.690935596642902,,,16.7,29.4,,16.966937372136186,17.71671978784005,,,16.7,29.4,,17.144284593374827,17.515283939946954,,,16.7,29.4,,16.969539204484935,17.717031144178865,,,16.7,29.4,,15.431089551254878,19.391564970585215,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  21:00:00,-2.2,-2.2,75.0,0.0,0.0,0.0,0.0,0.0,0.0,16.57998231874155,-6.759837938196111,17.775635054457616,-6.737870308188999,17.77083873274982,-6.744225419471283,17.630881966988127,-6.737097647717796,17.766170714541648,-6.74501413257064,19.353699232046022,-6.710782468974387,16.70521309019061,18.331471359882077,16.35089249408475,618.185664499648,0.0,0.0,0.0,17.84610108208038,17.021469009018258,17.64405258717786,0.0,29.002632315254857,16.7,29.4,17.82477468889283,17.01726373800229,17.681811220712824,0.0,23.03203088945844,16.7,29.4,17.662549797145502,17.178680823943402,17.4926254675621,0.0,13.676605453116508,16.7,29.4,17.82165785572896,17.021210808751256,17.681484924139838,0.0,25.185436552156148,16.7,29.4,19.37362108408596,15.452429686779187,19.371653201360616,0.0,149.06380648272938,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,16.473450664781087,0.0021630287443575097,-6.752815119650812,17.48038080296136,0.3705044250126874,0.0021630287443575097,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0023913129295951617,11.5,-2.2,0.00621144618492455,0.0023913129295951617,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  21:15:00,,-2.9000000000000004,79.25,0.0,0.0,0.0,0.0,0.0,0.0,16.503402794405005,,17.717976229136983,,17.723882505787525,,17.594374555576074,,17.71821622872577,,19.335020127156092,,,18.438176433563136,16.269316441621857,,,0.0,0.0,,17.096697937336874,17.57923896543957,,,16.7,29.4,,17.082316811444333,17.63336100571153,,,16.7,29.4,,17.231562066003892,17.450239907857213,,,16.7,29.4,,17.087635062941832,17.63240785328463,,,16.7,29.4,,15.479888548494927,19.353829321258868,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  21:30:00,,-3.6,83.5,0.0,0.0,0.0,0.0,0.0,0.0,16.43191156477357,,17.64997057478214,,17.668286529749576,,17.545924426204255,,17.66175230654217,,19.31132828728362,,,18.537757746813003,16.193953784737957,,,0.0,0.0,,17.182778240524605,17.512277445831508,,,16.7,29.4,,17.156211584129714,17.581995497778948,,,16.7,29.4,,17.29691793833676,17.40376071340702,,,16.7,29.4,,17.16270669748313,17.580442085417037,,,16.7,29.4,,15.511628056033889,19.335362525357198,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  21:45:00,,-4.3,87.75,0.0,0.0,0.0,0.0,0.0,0.0,16.36017641216156,,17.579367732805448,,17.61023999193404,,17.492268044507053,,17.602969255378227,,19.286264536242065,,,18.637087860867872,16.11887279046941,,,0.0,0.0,,17.270812565009443,17.442598379035125,,,16.7,29.4,,17.231338597770986,17.5272783846958,,,16.7,29.4,,17.36691195352632,17.351535749787963,,,16.7,29.4,,17.238762575821728,17.525172825304992,,,16.7,29.4,,15.543766421585225,19.315625895678163,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  22:00:00,-3.95,-5.0,92.0,0.0,0.0,0.0,0.0,0.0,0.0,16.287774608424275,-6.715477747750254,17.50815155471596,-6.70133138936121,17.550788321629803,-6.705699860190654,17.435567779719953,-6.700724845218819,17.542856664556016,-6.706088986277641,19.260893029032676,-6.681152942743734,16.395816344941103,18.736685955423127,16.04392527571214,677.1815399289619,0.0,0.0,0.0,17.613866522860135,17.35801709467473,17.371227504597744,0.0,38.106753689453456,16.7,29.4,17.638299337275235,17.305949272023664,17.4700019236753,0.0,33.7699163194892,16.7,29.4,17.517033701501838,17.43858442503067,17.295429303947248,0.0,28.805918411432117,16.7,29.4,17.631448613800544,17.314147951776647,17.467400838103824,0.0,36.758953441889446,16.7,29.4,19.298376494928615,15.574731068367994,19.295080531064194,0.0,170.4647658533346,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,16.126436098965648,0.002171361534441629,-6.708562190836691,17.133350776768847,0.3705044250126874,0.002171361534441629,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,-3.95,0.00621144618492455,0.0023517268544503795,11.5,-3.95,0.00621144618492455,0.0023517268544503795,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  22:15:00,,-4.575,88.5,0.0,0.0,0.0,0.0,0.0,0.0,16.215029745333375,,17.45431266490845,,17.50331082094725,,17.393227439246807,,17.494804753765504,,19.23335536214136,,,18.83568221904198,15.968523955900706,,,0.0,0.0,,17.426123103397885,17.331402079980098,,,16.7,29.4,,17.3673419396373,17.434284894930318,,,16.7,29.4,,17.494254444711448,17.267157114563616,,,16.7,29.4,,17.376234465889272,17.431235409049357,,,16.7,29.4,,15.607602402121316,19.274037700048407,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  22:30:00,,-4.15,85.0,0.0,0.0,0.0,0.0,0.0,0.0,16.142607216396996,,17.413863365320722,,17.464479709267348,,17.361985575669387,,17.455389094052403,,19.204342753482596,,,18.933465140133837,15.892390162226043,,,0.0,0.0,,17.479857521703295,17.298432821806433,,,16.7,29.4,,17.419585960111267,17.40285864501709,,,16.7,29.4,,17.537943928162907,17.243664235998594,,,16.7,29.4,,17.42919262703145,17.399408177492347,,,16.7,29.4,,15.642248597215872,19.252416550396088,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  22:45:00,,-3.7249999999999996,81.5,0.0,0.0,0.0,0.0,0.0,0.0,16.071031183180295,,17.380159679088692,,17.429760226856995,,17.33586594490079,,17.42004790403504,,19.17509500211468,,,19.030069497460296,15.816388711965262,,,0.0,0.0,,17.525989268417845,17.27195988034481,,,16.7,29.4,,17.466932654128406,17.375778675811066,,,16.7,29.4,,17.57576553517442,17.224946332542828,,,16.7,29.4,,17.4772595456128,17.371949567440325,,,16.7,29.4,,15.677165157287767,19.23058642292081,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  23:00:00,-3.9375,-3.3,78.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0009992610602,-6.685849671884127,17.35103826490311,-6.676069361496651,17.39816031213472,-6.679022004101552,17.313029190209367,-6.675637009816465,17.38780112934976,-6.679299356065139,19.14633240705373,-6.6615365185517135,16.107416851492715,19.125002786175386,15.741834008488555,714.6619552448417,0.0,0.0,0.0,17.399843493555245,17.56607109851938,17.250890093280805,0.0,43.708736585312465,16.7,29.4,17.44892776730158,17.509574808325503,17.35261206443942,0.0,40.14283029420284,16.7,29.4,17.351027037506586,17.608945895897605,17.210240613175905,0.0,37.714248239417714,16.7,29.4,17.439510720300675,17.520605296307238,17.348411342148594,0.0,43.60196036978914,16.7,29.4,19.18978138119809,15.710978453803289,19.209021764699695,0.0,184.3284870484983,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,15.841788170394125,0.0021763804563387137,-6.681985726931876,16.848693536496146,0.3705044250126874,0.0021763804563387137,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.002289894043195775,11.5,-3.9375,0.00621144618492455,0.002289894043195775,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  23:15:00,,-3.7249999999999996,80.5,0.0,0.0,0.0,0.0,0.0,0.0,15.933152655992146,,17.31292606916436,,17.359938836121707,,17.281121496329767,,17.348881992828403,,19.11973947836944,,,19.21719580317863,15.669625913479626,,,0.0,0.0,,17.6150894099493,17.210422023609315,,,16.7,29.4,,17.55845921251021,17.3159099942591,,,16.7,29.4,,17.651148302112656,17.176633754489057,,,16.7,29.4,,17.570265844753578,17.311340033873588,,,16.7,29.4,,15.74184047216984,19.187970720108794,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  23:30:00,,-4.15,83.0,0.0,0.0,0.0,0.0,0.0,0.0,15.867558733254809,,17.268286648853458,,17.317358038943077,,17.242450559060345,,17.305626709817677,,19.094830460111652,,,19.306128607525075,15.60056879838145,,,0.0,0.0,,17.67037187862915,17.168011980840088,,,16.7,29.4,,17.611307793395326,17.277809543956504,,,16.7,29.4,,17.699849595094985,17.140504862365464,,,16.7,29.4,,17.62391363108798,17.272862645365297,,,16.7,29.4,,15.770105717413529,19.16771551978033,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  23:45:00,,-4.575,85.5,0.0,0.0,0.0,0.0,0.0,0.0,15.804165857173283,,17.221831033152718,,17.273768714968288,,17.201439651791375,,17.2614118061599,,19.070788257741622,,,19.39159298836516,15.534415899250131,,,0.0,0.0,,17.72660150683473,17.123936678165855,,,16.7,29.4,,17.664355236468886,17.238432737033126,,,16.7,29.4,,17.750035971333052,17.102162290743003,,,16.7,29.4,,17.67774557996012,17.23311539940789,,,16.7,29.4,,15.796422805880578,19.148087036351566,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/15  24:00:00,-4.3625,-5.0,88.0,0.0,0.0,0.0,0.0,0.0,0.0,15.742669092466365,-6.664834586488924,17.175027496245054,-6.658948033103725,17.22994744681133,-6.66164071925771,17.159522236445934,-6.658590671174471,17.21700773882995,-6.661923583841467,19.047212947551607,-6.6480690253794625,15.83688658472165,19.473824440375346,15.470416199345967,764.7163062227532,0.0,0.0,0.0,17.244517811853896,17.781971830961805,17.078764242859,0.0,53.60290141592327,16.7,29.4,17.2952532592111,17.716531331717416,17.198040483739835,0.0,48.59716528920211,16.7,29.4,17.221133485906854,17.799941447496458,17.06217234963804,0.0,48.99048802128226,16.7,29.4,17.283232061908983,17.730684829721994,17.19236872587925,0.0,52.73898459567499,16.7,29.4,19.08314278594358,15.82100569216972,19.128820766236927,0.0,197.98590221550182,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,15.561711800237184,0.002179741761461084,-6.664218494416628,16.56861093014301,0.3705044250126874,0.002179741761461084,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,-4.3625,0.00621144618492455,0.002236300429855342,11.5,-4.3625,0.00621144618492455,0.002236300429855342,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/16  00:15:00,,-5.15,88.0,0.0,0.0,0.0,0.0,0.0,0.0,15.68102283037493,,17.057365014722702,,17.120210679981444,,17.044892708563914,,17.10725357975826,,18.935904993767352,,,19.555236563247796,15.406144784954629,,,0.0,0.0,,17.91548612475179,17.02981601113936,,,16.7,29.4,,17.840935878267576,17.152113841768667,,,16.7,29.4,,17.93011814318074,17.0171944286587,,,16.7,29.4,,17.85528648461218,17.146105549594306,,,16.7,29.4,,15.930578440889345,19.096195850794416,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  00:30:00,,-5.3,88.0,0.0,0.0,0.0,0.0,0.0,0.0,15.611709638946982,,16.965195300658248,,17.035760780350003,,16.95493921399926,,17.02294759291969,,18.845154300267602,,,19.644855814475264,15.339582466330777,,,0.0,0.0,,18.018356275970167,16.969588644359913,,,16.7,29.4,,17.93506586345831,17.095070013318683,,,16.7,29.4,,18.030495669010502,16.96017230423663,,,16.7,29.4,,17.949419450705847,17.088878880937447,,,16.7,29.4,,16.017988545549837,19.050131710041878,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  00:45:00,,-5.449999999999999,88.0,0.0,0.0,0.0,0.0,0.0,0.0,15.540037358972588,,16.904608618867275,,16.978698230396407,,16.89659928738681,,16.96577482159995,,18.792254430206604,,,19.735574580353372,15.26985233937349,,,0.0,0.0,,18.08312141454794,16.911062953498238,,,16.7,29.4,,17.996229283093996,17.03936697043877,,,16.7,29.4,,18.092659533810256,16.904201147911845,,,16.7,29.4,,18.010886483006924,17.033087617221852,,,16.7,29.4,,16.065477352608692,19.004718512981107,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  01:00:00,-5.375,-5.6,88.0,0.0,0.0,0.0,0.0,0.0,0.0,15.470609580384428,-6.655529530573528,16.854599886193235,-6.658621941313681,16.92918525288548,-6.66013725258339,16.848801448012424,-6.658384564797221,16.915935883278728,-6.660226769535831,18.755300228661834,-6.651345029781503,15.575844852169732,19.821280747322366,15.199314556428444,772.2998649180813,0.0,0.0,0.0,16.945442205110368,18.133673669222638,16.85968413280618,0.0,51.3135904424978,16.7,29.4,17.01596373590333,18.046960383751482,16.989653634116834,0.0,47.989857114345966,16.7,29.4,16.9363081644906,18.140603773718556,16.855032780906214,0.0,47.89307314202074,16.7,29.4,17.002977969389157,18.062197796803577,16.98326690591957,0.0,51.997645646385706,16.7,29.4,18.83215348822585,16.094818173134026,18.96735371952405,0.0,199.49920596679937,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,69.87742391091018,0.0,7.22,0.0,15.291506145452573,0.002180619969147809,-6.659580201083244,16.298403646040022,0.3705044250126874,0.002180619969147809,16.0,81.99900826884124,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0021435339056715503,11.5,-5.375,0.00621144618492455,0.0021435339056715503,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  01:15:00,,-5.874999999999999,89.0,0.0,0.0,0.0,0.0,0.0,0.0,15.403219993460851,,16.80038822126502,,16.875624083387315,,16.796747735410325,,16.862016187571193,,18.71714461218915,,,19.90217375551187,15.129423132832198,,,0.0,0.0,,18.18680478685427,16.808196864875104,,,16.7,29.4,,18.100303477924776,16.94053652445191,,,16.7,29.4,,18.19115077947453,16.805923181703697,,,16.7,29.4,,18.116190268734535,16.93399612593492,,,16.7,29.4,,16.123047601579344,18.93542884923035,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  01:30:00,,-6.15,90.0,0.0,0.0,0.0,0.0,0.0,0.0,15.336196955504771,,16.743408678406965,,16.820109559982296,,16.74177658849116,,16.806182604939703,,18.67686357944647,,,19.98036824947576,15.060090417039978,,,0.0,0.0,,18.24062909719725,16.7572621381906,,,16.7,29.4,,18.153581376941364,16.891881971480366,,,16.7,29.4,,18.24252776390301,16.757229570343025,,,16.7,29.4,,18.170093680350327,16.8851696700421,,,16.7,29.4,,16.150864261940136,18.9049957833495,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  01:45:00,,-6.425000000000001,91.0,0.0,0.0,0.0,0.0,0.0,0.0,15.26894399917451,,16.701690202559593,,16.766687937993773,,16.70166212851277,,16.75262116076998,,18.63741198721399,,,20.056495332955652,14.990804885584577,,,0.0,0.0,,18.27398143113524,16.706391420726224,,,16.7,29.4,,18.20189561037269,16.84337702463341,,,16.7,29.4,,18.273866337972088,16.708442252107336,,,16.7,29.4,,18.21884222934386,16.836495935993025,,,16.7,29.4,,16.17505787217881,18.87504750892702,,,16.7,29.4,,,,,376.4457693822109,851.445769382211,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766301.1924439898,338740.06447950774,0.0,0.0 
 01/16  02:00:00,-6.2875,-6.7,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.202319358673163,-6.6672682707535955,16.69958024152237,-6.683092611177732,16.718199739276862,-6.681499019863581,16.700475078520075,-6.6831435098567,16.704397372014597,-6.68113459505846,18.6004758261072,-6.681330507368356,15.302670076703325,20.129202287047505,14.921625853655321,785.7009741384456,0.0,0.0,0.0,16.736266835938487,18.258282012226893,16.659706875878744,12.988968388114642,34.247793263722315,16.7,29.4,16.79515533016006,18.24176751635526,16.79564013300745,0.0,50.339518947868555,16.7,29.4,16.73516538273358,18.25691969025964,16.663625860201574,12.957403474500381,32.148137417174155,16.7,29.4,16.781304331323867,18.258699251530324,16.788635982934288,0.0,54.52661631141956,16.7,29.4,18.657974001239204,16.19372127512917,18.845881555000485,0.0,205.9355421546369,16.7,29.4,0.0,18.347363339071386,0.0,0.0,376.6660058148625,851.6660058148625,33.76353886268832,0.0,32.81652808367654,0.0,0.0,0.0,10.764962343971348,0.0,0.0,0.0,0.0,18.347363339071386,22.934204173839227,0.0,0.0,7.22,7.22,0.0,0.0,69.62621267623012,0.0003408234591789274,7.22,0.0,15.006756547522977,0.0021777663838193685,-6.674658160803638,16.042458340678433,0.3705044250126874,0.0021777663838193685,16.0,81.99901407966453,0.0,0.000051707814446214895,0.0,7.22,0.0,-6.2875,0.00621144618492455,0.002037477136320949,11.5,-6.2875,0.00621144618492455,0.002037477136320949,4.5,766499.4052333762,338740.06447950774,0.0,0.0 
 01/16  02:15:00,,-6.825,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.138258924393899,,16.700425272528,,16.701055024378885,,16.69952944534225,,16.700645316715086,,18.574242147005705,,,20.19569873173376,14.85351339925815,,,0.0,0.0,,18.23758573166517,16.631491516053277,,,16.7,29.4,,18.243941787155496,16.75402869152669,,,16.7,29.4,,18.238105277980033,16.636358712447468,,,16.7,29.4,,18.245599888009405,16.747019937481657,,,16.7,29.4,,16.199948927791997,18.81805053939576,,,16.7,29.4,,,,,376.7946459666037,851.7946459666036,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766615.1813699433,338740.06447950774,0.0,0.0 
 01/16  02:30:00,,-6.95,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.077503078266286,,16.69950844339007,,16.699594026926082,,16.700117226046107,,16.699750913022744,,18.556042508459264,,,20.255383732734085,14.787144508493972,,,0.0,0.0,,18.218238446226408,16.60858667686499,,,16.7,29.4,,18.227111183489455,16.721833589480337,,,16.7,29.4,,18.216818290722415,16.613555661041897,,,16.7,29.4,,18.228327091514267,16.718237239151513,,,16.7,29.4,,16.197380055483713,18.79410590857208,,,16.7,29.4,,,,,376.9202082318381,851.9202082318382,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766728.1874086543,338740.06447950774,0.0,0.0 
 01/16  02:45:00,,-7.075,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.019384287560086,,16.699368790215537,,16.700515427692054,,16.700339023851136,,16.701024031507988,,18.541992281291318,,,20.30993770576772,14.722953340748303,,,0.0,0.0,,18.197478341471797,16.58858970120259,,,16.7,29.4,,18.2065979961308,16.69754200971505,,,16.7,29.4,,18.195468259417762,16.59420726656648,,,16.7,29.4,,18.20753673479697,16.695188832408554,,,16.7,29.4,,16.190308565645562,18.774001652721207,,,16.7,29.4,,,,,377.03474357173934,852.0347435717393,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766831.2692145654,338740.06447950774,0.0,0.0 
 01/16  03:00:00,-7.0125,-7.2,92.0,0.0,0.0,0.0,0.0,0.0,0.0,14.963438379574317,-6.704203920518449,16.700410595522,-6.73059605555303,16.70064589665885,-6.724589494412438,16.700078754707274,-6.731095738726573,16.699870982388266,-6.723690689573713,18.530508550838896,-6.736512472513871,15.049646167448646,20.360640292044856,14.660963893342617,839.4053283166868,0.0,0.0,0.0,16.699928275413903,18.174810870965167,16.571203415295493,101.88700332352755,0.0,16.7,29.4,16.700452593913965,18.18591878142982,16.677879395422508,1.3642620054583858,11.809586221839083,16.7,29.4,16.70001611248669,18.174166448143243,16.577243624760747,97.33807492646866,0.0,16.7,29.4,16.70032281090852,18.18837800064582,16.676319270502272,1.372337591920484,9.427549437950177,16.7,29.4,18.550696371898795,16.180444905768248,18.75682041390468,0.0,200.8387226764214,16.7,29.4,0.0,166.6567854042381,0.0,0.0,377.1307103808494,852.1307103808495,157.4044818323715,36.40826650826684,149.90336859934115,43.63736069186048,0.0,0.0,95.05596050528956,0.0,0.0,0.0,0.0,166.6567854042381,208.3209817552976,0.0,0.0,7.22,7.22,0.0,0.0,64.948064789977,0.0022734275444113994,7.22,0.0,14.738650980942051,0.002170491506856686,-6.713179727161911,15.999868963429563,0.3705044250126874,0.002170491506856686,16.0,81.99913161603702,0.0,0.0005149584817661239,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001945135046385853,11.5,-7.0125,0.00621144618492455,0.001945135046385853,4.5,766917.6393427644,338740.06447950774,0.0,0.0 
 01/16  03:15:00,,-6.800000000000001,91.0,0.0,0.0,0.0,0.0,0.0,0.0,14.909699468772809,,16.700707412387573,,16.700931816990735,,16.699312705887483,,16.69956289280138,,18.514485342880164,,,20.40774401445755,14.601402813973966,,,0.0,0.0,,18.155772275648207,16.56938824093945,,,16.7,29.4,,18.167971311446284,16.67107841001694,,,16.7,29.4,,18.156213546954135,16.574867189637008,,,16.7,29.4,,18.17119809806052,16.669679321207145,,,16.7,29.4,,16.17777154968118,18.741959938268273,,,16.7,29.4,,,,,377.23502819198563,852.2350281919856,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767011.5253727871,338740.06447950774,0.0,0.0 
 01/16  03:30:00,,-6.4,90.0,0.0,0.0,0.0,0.0,0.0,0.0,14.85803344651984,,16.69990813548467,,16.699143335621333,,16.700339028912133,,16.70019228380334,,18.495571292133036,,,20.452859620310534,14.544223639070063,,,0.0,0.0,,18.14253950702999,16.57086157990159,,,16.7,29.4,,18.15691327237183,16.668094455136004,,,16.7,29.4,,18.140745958653433,16.575633540866406,,,16.7,29.4,,18.157427302265436,16.666770213973304,,,16.7,29.4,,16.182356700955843,18.727449737826202,,,16.7,29.4,,,,,377.3639387152598,852.3639387152598,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767127.5448437339,338740.06447950774,0.0,0.0 
 01/16  03:45:00,,-5.999999999999999,89.0,0.0,0.0,0.0,0.0,0.0,0.0,14.808714360225167,,16.700113314339955,,16.700030162341942,,16.70041174564618,,16.700391355102802,,18.47664137964913,,,20.49776323416122,14.489853063678327,,,0.0,0.0,,18.133005951242474,16.57436790707212,,,16.7,29.4,,18.146971818040804,16.667306228237916,,,16.7,29.4,,18.13128550552398,16.579078044375116,,,16.7,29.4,,18.14823748094153,16.66672708076171,,,16.7,29.4,,16.191914997052265,18.713148097271958,,,16.7,29.4,,,,,377.47527754599525,852.4752775459953,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767227.7497913957,338740.06447950774,0.0,0.0 
 01/16  04:00:00,-6.199999999999999,-5.6,88.0,0.0,0.0,0.0,0.0,0.0,0.0,14.762455068731388,-6.753612688006154,16.700022667469614,-6.772995119988928,16.699799705925496,-6.764557545963735,16.699506225017355,-6.773826368776733,16.699332611030993,-6.763520527098708,18.458786529126073,-6.784918955539606,14.834725586062302,20.54312934826198,14.439024860341929,914.3177265531947,0.0,0.0,0.0,16.70018788242045,18.128603313225867,16.58010060046552,140.515943704334,0.0,16.7,29.4,16.699976255219877,18.14209174116339,16.669415285636354,15.86884249304046,0.0,16.7,29.4,16.69989242636579,18.12781488255903,16.58440668676126,135.57784918160525,0.0,16.7,29.4,16.69986978568463,18.144101185364487,16.668961017439145,16.372742326080072,0.0,16.7,29.4,18.486371135947103,16.205542677864877,18.699515985947077,0.0,195.7635772012364,16.7,29.4,0.0,416.1679850543445,0.0,0.0,377.58350444572926,852.5835044457292,196.04679813427555,62.684170233275715,188.12706109879917,68.02480367361822,0.0,0.0,172.48498085283165,0.0,0.0,0.0,0.0,416.1679850543445,520.2099813179307,0.0,0.0,7.22,7.22,0.0,0.0,57.32892312093479,0.0039950137215,7.22,0.0,14.531572265687235,0.0021628150502220234,-6.753945517762064,15.999955175604883,0.3705044250126874,0.0021628150502220234,16.0,81.99936327980956,0.0,0.0009959875051341483,0.0,7.22,0.0,-6.199999999999999,0.00621144618492455,0.0020306270110798815,11.5,-6.199999999999999,0.00621144618492455,0.0020306270110798815,4.5,767325.1540011563,338740.06447950774,0.0,0.0 
 01/16  04:15:00,,-5.449999999999999,87.25,0.0,0.0,0.0,0.0,0.0,0.0,14.71977114234017,,16.70024946409769,,16.701029037479913,,16.700452009196134,,16.700386978353542,,18.444998811906984,,,20.588972201529206,14.392350579244546,,,0.0,0.0,,18.125431118519714,16.58101789265794,,,16.7,29.4,,18.135885457122093,16.668465743735798,,,16.7,29.4,,18.123905360181304,16.584919084675857,,,16.7,29.4,,18.13770526302351,16.667940765618535,,,16.7,29.4,,16.21745052152566,18.686789234589714,,,16.7,29.4,,,,,377.6895404136516,852.6895404136517,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767420.5863722865,338740.06447950774,0.0,0.0 
 01/16  04:30:00,,-5.3,86.5,0.0,0.0,0.0,0.0,0.0,0.0,14.681410634054853,,16.699948736584474,,16.69940482917389,,16.700727464745356,,16.698846417869127,,18.434338545426066,,,20.633140351024753,14.350457847902252,,,0.0,0.0,,18.12300908070696,16.58259289042093,,,16.7,29.4,,18.13250482182265,16.668713589603726,,,16.7,29.4,,18.12097555967974,16.586419650640266,,,16.7,29.4,,18.133802471212185,16.668182395449005,,,16.7,29.4,,16.227006291159285,18.675701672635636,,,16.7,29.4,,,,,377.78290997822575,852.7829099782257,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767504.6189804032,338740.06447950774,0.0,0.0 
 01/16  04:45:00,,-5.15,85.75,0.0,0.0,0.0,0.0,0.0,0.0,14.647879321413077,,16.700156987148485,,16.699066442947007,,16.699782901796215,,16.69857863933524,,18.425562172729528,,,20.673029698539995,14.314017287746527,,,0.0,0.0,,18.12021532953185,16.58553837476678,,,16.7,29.4,,18.128053080704152,16.670045654095944,,,16.7,29.4,,18.11968085234172,16.589327444788225,,,16.7,29.4,,18.128953529403184,16.669561268918255,,,16.7,29.4,,16.235130299906803,18.666391841420417,,,16.7,29.4,,,,,377.8701609651008,852.8701609651008,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767583.1448685908,338740.06447950774,0.0,0.0 
 01/16  05:00:00,-5.225,-5.0,85.0,0.0,0.0,0.0,0.0,0.0,0.0,14.618558701501101,-6.780109008273162,16.69975175344744,-6.78464898153195,16.700360647278437,-6.779606129925923,16.699686531100994,-6.78531813437073,16.699901573727743,-6.779249996776425,18.417935102603405,-6.795874963916524,14.6669049498273,20.70821346515897,14.282093153998236,971.9597448553786,0.0,0.0,0.0,16.700026735319526,18.11878096526489,16.588832804484024,136.24423486824753,0.0,16.7,29.4,16.69996523921981,18.122950394739355,16.671821909181727,19.111775781766312,0.0,16.7,29.4,16.700162226709676,18.118046317832412,16.59216993140361,133.17788863763548,0.0,16.7,29.4,16.699428402321413,18.123647137674773,16.67138900733927,19.10123352644331,0.0,16.7,29.4,18.430708658166495,16.242696142603474,18.658202140929387,0.0,191.3785935578161,16.7,29.4,0.0,671.3727828183527,0.0,0.0,377.9553980780024,852.9553980780024,191.76016071715617,65.92484972847802,185.7453149104823,70.71905350197801,0.0,0.0,233.32331203537242,0.0,0.0,0.0,0.0,671.3727828183527,839.2159785229408,0.0,0.0,7.22,7.22,0.0,0.0,53.294360384870174,0.005585886115069464,7.22,0.0,14.368812031880626,0.002158028369519482,-6.779432466544587,15.999971122304013,0.3705044250126874,0.002158028369519482,16.0,81.99960558371242,0.0,0.0014012698290091533,0.0,7.22,0.0,-5.225,0.00621144618492455,0.002124630650132909,11.5,-5.225,0.00621144618492455,0.002124630650132909,4.5,767659.8582702022,338740.06447950774,0.0,0.0 
 01/16  05:15:00,,-5.0,85.75,0.0,0.0,0.0,0.0,0.0,0.0,14.593156061948333,,16.70010218662288,,16.70063086202338,,16.70055107076092,,16.700197499276758,,18.410739005353594,,,20.73884016050944,14.2544917415678,,,0.0,0.0,,18.118225205080993,16.58841436247257,,,16.7,29.4,,18.121354838324024,16.67186564219369,,,16.7,29.4,,18.117028448009787,16.591827993409254,,,16.7,29.4,,18.12195573867034,16.671473996509544,,,16.7,29.4,,16.25132937940168,18.651034360635443,,,16.7,29.4,,,,,378.030084677618,853.030084677618,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767727.0762098562,338740.06447950774,0.0,0.0 
 01/16  05:30:00,,-5.0,86.5,0.0,0.0,0.0,0.0,0.0,0.0,14.57132958790124,,16.69989351747038,,16.70011021295906,,16.700595417021283,,16.699712525843342,,18.40405383837838,,,20.76596873256929,14.230814431687701,,,0.0,0.0,,18.120446193000298,16.5881275104967,,,16.7,29.4,,18.123040679109216,16.671846625888683,,,16.7,29.4,,18.11907452987425,16.591730529750727,,,16.7,29.4,,18.12355425318216,16.671491078242845,,,16.7,29.4,,16.26137676021769,18.644598709223764,,,16.7,29.4,,,,,378.10681670939493,853.1068167093949,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767796.1350384554,338740.06447950774,0.0,0.0 
 01/16  05:45:00,,-5.0,87.25,0.0,0.0,0.0,0.0,0.0,0.0,14.55258657069863,,16.700447380379508,,16.699491590969732,,16.70000954430745,,16.699132603588588,,18.398035642252253,,,20.790981953709842,14.210542436462724,,,0.0,0.0,,18.123817003269057,16.58778711450105,,,16.7,29.4,,18.126788303282247,16.671698543610205,,,16.7,29.4,,18.123876718197142,16.59155566338464,,,16.7,29.4,,18.12716980123837,16.67137763436354,,,16.7,29.4,,16.272697876743575,18.638809281079833,,,16.7,29.4,,,,,378.1724930033157,853.1724930033157,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,767855.2437029841,338740.06447950774,0.0,0.0 
