Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/16  06:00:00,-5.0,-5.0,88.0,0.0,0.0,0.0,0.0,0.0,0.0,14.536467273560643,-6.786609965036247,16.700477532463854,-6.783751517360044,16.698955591139743,-6.782292665678358,16.69929339955339,-6.784070392487889,16.698632556523634,-6.782299541070315,18.392683963845432,-6.790768751528047,14.563384873527212,20.81483815831916,14.19311722397545,1008.0924693776453,0.0,0.0,0.0,16.700230154234156,18.12964722260957,16.587639849316425,134.3944817526767,0.0,16.7,29.4,16.69979706427298,18.132109369958496,16.67148304258825,18.587442898879658,0.0,16.7,29.4,16.70011235791076,18.13069580762644,16.59122034959,130.8044319059826,0.0,16.7,29.4,16.69941879630808,18.132312786584244,16.671195071615333,18.567472716489874,0.0,16.7,29.4,18.401378112457415,16.285187292750052,18.633629124501162,0.0,189.06809503150583,16.7,29.4,0.0,818.4748676263299,0.0,0.0,378.22989622056366,853.2298962205637,189.92505950640964,65.38810535768465,183.36669350771007,70.18330045573167,0.0,0.0,275.6567299406462,0.0,0.0,0.0,0.0,818.4748676263299,1023.0935845329125,0.0,0.0,7.22,7.22,0.0,0.0,53.143013238367715,0.006784450461382001,7.22,0.0,14.255569884293608,0.0021572482913799025,-6.783590901847108,15.999987790572867,0.3705044250126874,0.0021572482913799025,16.0,81.99978756247997,0.0,0.0016953676413631713,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0021850955448549725,11.5,-5.0,0.00621144618492455,0.0021850955448549725,4.5,767906.9065985073,338740.06447950774,0.0,0.0 
 01/16  06:15:00,,-4.85,87.25,0.0,0.0,0.0,0.0,0.0,0.0,14.633881876970692,,18.671609173732257,,18.977762291950285,,18.61757904552248,,18.998850093042385,,19.507679377103198,,,20.700948158022786,14.178595517889647,,,0.0,0.0,,16.0759492876212,16.592679485287203,,,22.2,23.9,,15.81061414296786,16.6754198390316,,,22.2,23.9,,16.12734799536658,16.596311092188614,,,22.2,23.9,,15.796744924192296,16.675161897457652,,,22.2,23.9,,15.224085540088769,18.62922726004363,,,22.2,23.9,,,,,500.001820260817,975.0018202608169,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,877501.6382347354,338740.06447950774,0.0,0.0 
 01/16  06:30:00,,-4.7,86.5,0.0,0.0,0.0,0.0,0.0,0.0,14.954284123624017,,20.078697475376817,,20.4885405949101,,19.990682172103046,,20.51012210156249,,20.4604543797933,,,20.350770952772898,14.407962863572758,,,0.0,0.0,,14.799665141737428,17.269211733698295,,,22.2,23.9,,14.506252546006507,17.43203203001244,,,22.2,23.9,,14.874962076184705,17.259537041969146,,,22.2,23.9,,14.499871968553732,17.437054863929372,,,22.2,23.9,,14.400187718871498,19.02634664398361,,,22.2,23.9,,,,,498.7545181972429,973.7545181972429,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,876379.0663775187,338740.06447950774,0.0,0.0 
 01/16  06:45:00,,-4.550000000000001,85.75,0.0,0.0,0.0,0.0,0.0,0.0,15.215788023071497,,20.761095286361538,,21.19873329278967,,20.657706267306814,,21.213803326727827,,20.953032684843617,,,20.07330887943734,14.584626885937901,,,0.0,0.0,,14.241426652011762,17.748205593012244,,,22.2,23.9,,13.955775426060196,17.97471399648389,,,22.2,23.9,,14.32549149607726,17.729885117557007,,,22.2,23.9,,13.957433304625528,17.98059536931016,,,22.2,23.9,,14.005319436339942,19.330614933381572,,,22.2,23.9,,,,,498.3282614160731,973.328261416073,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,875995.4352744658,338740.06447950774,0.0,0.0 
 01/16  07:00:00,-4.625,-4.4,85.0,0.0,0.0,0.0,0.0,0.0,0.0,15.43909147026841,-6.718048325309555,21.211235320926264,-6.661389882130358,21.661116355251302,-6.598319120442281,21.102518233817953,-6.665958156320061,21.66861431678922,-6.588262075940353,21.290951000334765,-6.708208897299977,15.060761373483654,19.85320991458775,14.777118977498525,1956.0952205139274,0.0,0.0,0.0,20.18065931409922,13.904677981212027,18.114296959622397,3407.709276372303,0.0,22.2,23.9,20.58153813372534,13.629224777499498,18.391910519597957,1694.7961221458256,0.0,22.2,23.9,20.092121429687573,13.989707493800694,18.092512142985182,3280.421852547668,0.0,22.2,23.9,20.59784745953048,13.638036259676607,18.3968872509625,1700.617432145806,0.0,22.2,23.9,20.55302936051872,13.754598561789592,19.568472629436265,2867.3661456286018,0.0,22.2,23.9,0.0,21901.783815671544,0.0,0.0,497.93776044995366,972.9377604499537,3740.7923843162584,2002.3639014506473,3589.114940346495,2041.19979807327,3227.376935208896,2859.490124459231,3283.5081924330366,0.0,0.0,0.0,0.0,21534.920782276946,26918.65097784618,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.85476084184401,0.4680765692534101,7.219999999999999,0.0,6.194602806791011,0.002225446191861395,-6.425201092518133,15.984833323710781,0.3705044250126874,0.002225446191861395,16.0,81.81739640734199,0.03074257180504405,0.06783069354434978,0.0,7.219999999999999,0.0,4.500059293549868,0.31057230924622753,0.0022367712353528716,11.5,4.500059293549868,0.31057230924622753,0.0022367712353528716,4.5,875643.9844049583,338740.06447950774,0.0,0.0 
 01/16  07:15:00,,-4.275,85.0,0.0,0.0,0.0,0.0,0.0,0.0,15.64587386587381,,21.5481488877101,,22.006015826913234,,21.439289368799777,,22.00607110527406,,21.55772539260722,,,19.6828834283842,14.964238949270174,,,0.0,0.0,,13.699726023299231,18.405708547615312,,,22.2,23.9,,13.438129734943857,18.726335264187306,,,22.2,23.9,,13.781566891014956,18.382385752642328,,,22.2,23.9,,13.453843137398312,18.72979719576172,,,22.2,23.9,,13.589188335559045,19.767006649186264,,,22.2,23.9,,,,,497.5712030537012,972.5712030537012,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,875314.082748331,338740.06447950774,0.0,0.0 
 01/16  07:30:00,,-4.15,85.0,22.0,0.0,0.0,0.0,0.0,0.0,15.843062092285251,,21.82103775383715,,22.185307421146923,,21.720321796903633,,22.18969596221133,,21.76004364498275,,,19.53576392417337,15.153706355219676,,,0.0,0.0,,13.56701371475725,18.664272419395715,,,22.2,23.9,,13.401513228977219,19.13393002307627,,,22.2,23.9,,13.639150201510878,18.65075115100344,,,22.2,23.9,,13.414958519784403,19.02829107484744,,,22.2,23.9,,13.492539396914582,19.94126592345298,,,22.2,23.9,,,,,493.27086019658054,968.2708601965805,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,871443.7741769225,338740.06447950774,0.0,0.0 
 01/16  07:45:00,,-4.025,85.0,46.75,0.0,0.0,0.0,0.0,0.0,16.019943838880945,,22.058055477484483,,22.19590692050134,,21.968848038473958,,22.19886496349383,,21.91912313797379,,,19.417685581570293,15.32768518673279,,,0.0,0.0,,13.474138943463435,18.891333172889603,,,22.2,23.9,,13.51096372823444,19.553807451133295,,,22.2,23.9,,13.53429346582082,18.886873402227838,,,22.2,23.9,,13.527111546183168,19.26291862863869,,,22.2,23.9,,13.441037472858048,20.08525450395114,,,22.2,23.9,,,,,488.35295666673215,963.3529566667321,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,867017.661000059,338740.06447950774,0.0,0.0 
 01/16  08:00:00,-4.0875,-3.9,85.0,71.5,0.0,0.0,0.0,0.0,0.0,16.193072561339545,-6.5148128651277855,22.1938526589186,-6.395403195340668,22.197851857364153,-6.273932581857903,22.190033911403273,-6.405987078447602,22.203208859477684,-6.258625174981294,22.058805411496426,-6.5118438116184185,15.92548808959489,19.321743611024274,15.505138415578255,2276.161247157809,0.0,0.0,0.0,21.905273694487583,13.471588188606672,19.10769389061403,3253.4885780969084,0.0,22.2,23.9,22.146270506481414,13.633272772978627,19.920154294411688,1338.5735931600368,0.0,22.2,23.9,21.829623278895163,13.459788502772,19.113626737960143,3161.580773129228,0.0,22.2,23.9,22.149460222614227,13.648826183060637,19.441930288007498,1453.5557842261633,0.0,22.2,23.9,21.823924396765044,13.413326961614327,20.217670356591086,2782.731274599204,0.0,22.2,23.9,0.0,19968.110259570443,0.0,0.0,480.55882971162185,955.5588297116219,3722.3281370971163,1749.8239829590761,3599.7752453712246,1907.5913284292178,3241.841419523912,2691.3667266674493,3242.1003503320253,0.0,0.0,0.0,0.0,19968.110259570443,24960.137824463054,0.0,0.0,7.22,7.22,0.0,0.0,71.01368417902214,0.434307807157074,7.22,0.0,6.322073228689236,0.002294428471532049,-6.080522977439382,16.000308343470845,0.3705044250126874,0.002294428471532049,16.0,82.0,0.027663070779272023,0.06446578093207836,0.0,7.22,0.0,4.499853520113523,0.31057230924622753,0.0023128233481351634,11.5,4.499853520113523,0.31057230924622753,0.0023128233481351634,4.5,860002.9467404597,338740.06447950774,0.0,0.0 
 01/16  08:15:00,,-3.1999999999999997,83.25,96.25,11.0,5.0,11.0,5.0,20.0,16.679460980172223,,22.200537709866488,,22.200689790407775,,22.199748013112576,,22.197997121533394,,22.198375247985446,,,18.992177183103163,15.726931227541629,,,0.0,0.0,,15.077275563484775,19.591312389813766,,,22.2,23.9,,15.238920539852293,20.500153106190137,,,22.2,23.9,,15.06639500587832,19.633100406507715,,,22.2,23.9,,15.245347453539097,19.8753300837426,,,22.2,23.9,,14.876245918913716,20.68690385154313,,,22.2,23.9,,,,,415.54705046917263,9165.547050469173,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8248992.345422255,338740.06447950774,0.0,0.0 
 01/16  08:30:00,,-2.5,81.5,121.0,11.0,5.0,11.0,5.0,20.0,17.067230718365153,,22.200918740000745,,22.201061389835857,,22.20054493068109,,22.200209312299123,,22.20016493675152,,,19.88259281500258,16.166318192639633,,,0.0,0.0,,17.842843290434125,19.879625896986237,,,22.2,23.9,,17.71969985894642,20.928750135026245,,,22.2,23.9,,17.85548391849708,19.938656296044616,,,22.2,23.9,,17.64773675678338,20.15243681496146,,,22.2,23.9,,17.763449817143417,20.931417351722754,,,22.2,23.9,,,,,409.88602233362394,9159.886022333623,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8243897.420100261,338740.06447950774,0.0,0.0 
 01/16  08:45:00,,-1.8,79.75,140.5,11.0,5.0,11.0,5.0,20.0,17.333540489139452,,22.202890414279576,,22.19966210909234,,22.200706517755844,,22.20060910315187,,22.200571078200312,,,21.935433964044453,16.40477754360129,,,0.0,0.0,,20.37567656046162,20.10232395933335,,,22.2,23.9,,19.722837271258832,21.26772760811561,,,22.2,23.9,,20.433116984335093,20.16754967517231,,,22.2,23.9,,19.5424234832546,20.36622539357118,,,22.2,23.9,,20.620399321056905,21.078887190788237,,,22.2,23.9,,,,,406.28300538090247,9156.283005380903,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8240654.704842812,338740.06447950774,0.0,0.0 
 01/16  09:00:00,-2.15,-1.1,78.0,160.0,11.0,5.0,11.0,5.0,20.0,17.569976067229227,-4.624853066468145,22.201505805241165,-2.38181869126533,22.200972759509074,-2.6486595470272096,22.20051157212054,-2.359580304467135,22.202504173984078,-2.727749380803312,22.200341354115615,-2.3017112005766265,17.162552063726515,24.26800211920514,16.683353147669834,3231.4122531911935,0.0,0.0,0.0,22.201463167346994,22.35549959676281,20.306557449038657,1294.802199407175,0.0,22.2,23.9,22.200596512211263,21.06888437989297,21.573040936536056,139.51701873526585,30.028241169502905,22.2,23.9,22.20037775841751,22.463159926015784,20.366786795204092,1197.7689896567445,0.0,22.2,23.9,22.200329927742114,20.787285212427243,20.554268405145343,510.0747928357806,0.0,22.2,23.9,22.19986315426322,23.059440336581666,21.197639968713315,140.02701283713702,88.61161827153916,22.2,23.9,0.0,10296.702804257933,0.0,0.0,403.35859341481915,9153.35859341482,1786.1840296835662,524.4846952641626,1662.9043378694462,967.7200373889907,540.045436349994,2085.0378119483903,3173.7611761628414,0.0,0.0,0.0,0.0,10296.702804257933,12870.878505322415,0.0,0.0,7.22,7.22,0.0,0.0,62.089125615684544,0.1244967395986909,7.22,0.0,6.509088539928946,0.002562313021683684,-4.813294129794561,15.999866158142188,0.3705044250126874,0.002562313021683684,16.0,82.0,0.019018667156129595,0.06076100186097305,0.0,7.22,0.0,4.499542637712083,0.31057230924622753,0.002585794561488615,11.5,4.499542637712083,0.31057230924622753,0.002585794561488615,4.5,8238022.734073337,338740.06447950774,0.0,0.0 
 01/16  09:15:00,,-0.55,76.75,179.5,11.0,5.0,11.0,5.0,20.0,17.80907876180777,,22.201724110863427,,22.200887441948595,,22.201214880885363,,22.202122455105993,,22.479887697721114,,,26.453253781978397,16.91942660403126,,,0.0,0.0,,23.893371951699685,20.528415448065786,,,22.2,23.9,,22.020922928940546,21.940252034792938,,,22.2,23.9,,24.05299421998814,20.574369934136513,,,22.2,23.9,,21.66546607353721,20.750221304268507,,,22.2,23.9,,24.69340015465587,21.347595849108036,,,22.2,23.9,,,,,398.47046116153297,12023.470461161533,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10821123.415045379,338740.06447950774,0.0,0.0 
 01/16  09:30:00,,0.0,75.5,199.0,11.0,5.0,11.0,5.0,20.0,18.09283158469018,,22.20083853563403,,22.34827624872979,,22.20039199835375,,22.201333112347683,,22.748153056317925,,,27.971888080318443,17.241722034615286,,,0.0,0.0,,24.93732324674917,20.726903507838358,,,22.2,23.9,,22.516448186494774,22.247051680772586,,,22.2,23.9,,25.132147205984314,20.74884255438956,,,22.2,23.9,,22.33225470063806,20.916158925653054,,,22.2,23.9,,25.70509938597666,21.51683500269334,,,22.2,23.9,,,,,396.8012230762834,12021.801223076283,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10819621.100768656,338740.06447950774,0.0,0.0 
 01/16  09:45:00,,0.55,74.25,149.25,11.0,5.0,11.0,5.0,20.0,18.35708700441578,,22.200118116590687,,22.486745074871617,,22.200417826369208,,22.20043737515537,,22.978483318952623,,,29.383418393690526,17.508609268665786,,,0.0,0.0,,25.95389454794826,20.860439134022915,,,22.2,23.9,,23.06231892201881,22.328873632551982,,,22.2,23.9,,26.182798183336708,20.874544193033962,,,22.2,23.9,,23.02913795416698,21.03355393891808,,,22.2,23.9,,26.826379897981784,21.68317478110466,,,22.2,23.9,,,,,395.6558328713799,12020.65583287138,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10818590.24958424,338740.06447950774,0.0,0.0 
 01/16  10:00:00,0.275,1.1,73.0,99.5,11.0,5.0,11.0,5.0,20.0,18.58027882447528,-0.2504515816341051,22.20085380190874,1.4853274001124266,22.537851236131996,0.17757947233929483,22.200769826656057,1.6004425908220834,22.200554367016757,-0.062466370229581125,23.145211130675964,2.5108198308964553,18.209819043847254,30.505754069849374,17.749454480143893,2962.842539020142,0.0,0.0,0.0,22.20088364124922,26.961021547568485,20.960431365313237,128.3926704791792,21.873668854527807,22.2,23.9,22.3934400004205,23.739839862418023,22.329328505859696,0.0,424.3534754985068,22.2,23.9,22.200698633066093,27.227297085393054,20.974297117772842,94.28323750924281,39.34808082378106,22.2,23.9,22.20111182740645,23.719684191588915,21.135178930512627,30.223636117523682,31.612821351063246,22.2,23.9,22.837933800916908,28.104837848140757,21.80895630609466,0.0,540.5561323719542,22.2,23.9,0.0,6094.3230557625775,0.0,0.0,394.6738890562275,12019.673889056228,598.8438565821347,4.466971078088079,521.0975058019828,456.94848747679987,0.0,1325.4641138531933,3110.996478262422,0.0,0.0,0.0,0.0,6094.3230557625775,7617.903819703222,0.0,0.0,7.22,7.22,0.0,0.0,63.12404864040626,0.07692303556583709,7.22,0.0,6.685245349534424,0.0030251423653890564,-2.859056917670483,16.000291111211414,0.3705044250126874,0.0030251423653890564,16.0,81.81123722426429,0.010308877439008457,0.05757762798880272,0.0,7.22,0.0,4.499484180861486,0.31057230924622753,0.002925462044835825,11.5,4.499484180861486,0.31057230924622753,0.002925462044835825,4.5,10817706.500150604,338740.06447950774,0.0,0.0 
 01/16  10:15:00,,1.525,71.5,49.75,11.0,5.0,11.0,5.0,20.0,18.836207413747715,,22.201221750716424,,22.49837408531525,,22.20066293440376,,22.202188223806075,,23.293828757649727,,,31.33213679480857,18.013382336696903,,,0.0,0.0,,27.88668409203475,21.02758067063661,,,22.2,23.9,,24.46912481570048,22.222036620491387,,,22.2,23.9,,28.190629576666204,21.074376647517912,,,22.2,23.9,,24.321784570001103,21.22345387145111,,,22.2,23.9,,29.36132046292107,21.939298242085187,,,22.2,23.9,,,,,393.83672653768826,12393.836726537687,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11154453.05388392,338740.06447950774,0.0,0.0 
 01/16  10:30:00,,1.95,70.0,0.0,11.0,5.0,11.0,5.0,20.0,19.09753684670417,,22.20022137894248,,22.39785128937727,,22.200408257270766,,22.201032273138406,,23.439126344777126,,,32.031876527482396,18.298524132351112,,,0.0,0.0,,28.69600084961051,21.05677674318633,,,22.2,23.9,,25.170072130894155,22.06084754278768,,,22.2,23.9,,29.034037949990264,21.154132746674733,,,22.2,23.9,,24.82095382821474,21.301635817304284,,,22.2,23.9,,30.507317914057197,22.053451819624566,,,22.2,23.9,,,,,393.1031089768579,12393.103108976858,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11153792.798079172,338740.06447950774,0.0,0.0 
 01/16  10:45:00,,2.3749999999999996,68.5,28.0,11.0,5.0,11.0,5.0,20.0,19.33096856258376,,22.200791668853128,,22.41258178771739,,22.200196803417384,,22.19991561897838,,23.565434930496668,,,32.68912894515848,18.544757112035846,,,0.0,0.0,,29.38934794278305,21.182374833286794,,,22.2,23.9,,25.57793193744413,22.169457160729444,,,22.2,23.9,,29.7618338879011,21.257365431931724,,,22.2,23.9,,25.235265531705863,21.397151306801824,,,22.2,23.9,,31.56359207105111,22.144862423533713,,,22.2,23.9,,,,,392.1978488319774,12392.197848831978,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11152978.06394878,338740.06447950774,0.0,0.0 
 01/16  11:00:00,2.1624999999999996,2.8,67.0,56.0,11.0,5.0,11.0,5.0,20.0,19.56661647716142,2.264909139239414,22.209473124290547,3.3297332760867793,22.51702256872144,1.6084307094052663,22.2706986589372,3.501005840007699,22.199876759689413,1.2505284883352998,23.68450690970906,5.395647929811036,19.207832325049267,33.219584869793486,18.81081765721789,2730.9245032826448,0.0,0.0,0.0,22.202926980700646,29.977003257888263,21.309187876433516,0.0,306.0040808414605,22.2,23.9,22.456457432782837,25.77430987776404,22.277576442862237,0.0,433.44064991173605,22.2,23.9,22.217991663507277,30.26530365292733,21.361100902461953,0.0,377.65825109874174,22.2,23.9,22.20075321890307,25.593095348332984,21.493117817404993,0.0,209.603855499203,22.2,23.9,23.495724235658145,32.52271473333852,22.23992882078518,0.0,593.7122973358505,22.2,23.9,0.0,4388.442463802163,0.0,0.0,391.51708170482567,12391.517081704826,187.78536822520294,0.0,91.21605579266112,249.2894781620867,0.0,733.7036964392123,3053.2265856913364,0.0,0.0,0.0,0.0,4211.872131838871,5264.840164798588,0.0,0.0,7.22,7.22,0.0,0.0,65.27073628804075,0.06249267993260596,7.22,0.0,6.843914245670737,0.0033071234672086445,-1.7937324184823173,15.999896738407154,0.3705044250126874,0.0033071234672086445,16.0,78.5393811968136,0.004964083707582843,0.05482624939356086,0.0,7.22,0.0,4.500152873781856,0.31057230924622753,0.003102983899475738,11.5,4.500152873781856,0.31057230924622753,0.003102983899475738,4.5,11152365.373534342,338740.06447950774,0.0,0.0 
 01/16  11:15:00,,3.1999999999999997,65.75,84.0,8.8,4.0,8.8,4.0,16.0,19.76314873583258,,22.21035473263114,,22.54365292672868,,22.292591108237957,,22.2011098943904,,23.681333095123936,,,33.69253142174945,19.028464470308435,,,0.0,0.0,,30.18192032654471,21.42036851570807,,,22.2,23.9,,25.764260083338097,22.388746428400268,,,22.2,23.9,,30.46292821674454,21.44702599282638,,,22.2,23.9,,25.619946792993147,21.559685872247268,,,22.2,23.9,,33.26548164681323,22.292353007896406,,,22.2,23.9,,,,,392.56288111970025,12017.5628811197,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10815806.59300773,338740.06447950774,0.0,0.0 
 01/16  11:30:00,,3.6,64.5,112.0,8.8,4.0,8.8,4.0,16.0,19.97420510891002,,22.328725101668315,,22.62188774442834,,22.34784132229138,,22.200006002014675,,23.67740826868236,,,33.89101280576893,19.276685932683073,,,0.0,0.0,,29.973078184696345,21.59956442407876,,,22.2,23.9,,25.57536089625948,22.571132605020885,,,22.2,23.9,,30.399742301374065,21.54268902739021,,,22.2,23.9,,25.554282766593474,21.65708315053409,,,22.2,23.9,,33.72048942713967,22.343552652453774,,,22.2,23.9,,,,,394.1894134331279,12019.189413433129,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10817270.472089814,338740.06447950774,0.0,0.0 
 01/16  11:45:00,,4.0,63.25,230.75,8.8,4.0,8.8,4.0,16.0,20.17926530760182,,22.558247195621906,,22.773368647167807,,22.4191231391639,,22.201462728581376,,23.700648763546287,,,33.824820404719944,19.495927182204685,,,0.0,0.0,,29.55653288116783,21.933969728483483,,,22.2,23.9,,25.340956440804174,22.788943333410987,,,22.2,23.9,,30.283338895189445,21.6330653986316,,,22.2,23.9,,25.549402618966077,21.72404947264773,,,22.2,23.9,,33.996925958601665,22.381442073426356,,,22.2,23.9,,,,,396.82488171123333,12021.824881711233,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10819642.39354011,338740.06447950774,0.0,0.0 
 01/16  12:00:00,3.8000000000000003,4.4,62.0,349.5,8.8,4.0,8.8,4.0,16.0,20.40006590203611,3.636854629616024,22.820303216774995,3.924669408729196,22.877693700802713,1.9541404887824392,22.45740005850547,4.140548180779426,22.200214372361298,1.581379788343567,23.732427530896533,6.836101122375118,20.079171263595136,33.54489910123643,19.73078377638288,2386.063710538869,0.0,0.0,0.0,22.479407561674087,29.16265022854648,22.26820041211538,0.0,531.9104462479847,22.2,23.9,22.70415075478188,25.281507275389302,22.956302065997814,0.0,463.1168648670039,22.2,23.9,22.379238907049675,30.271435732386614,21.70409602812002,0.0,496.070452296839,22.2,23.9,22.200698249336938,25.635022459999707,21.7788933873735,0.0,305.223641568735,22.2,23.9,23.69795441456228,34.21465482819562,22.433093885983645,0.0,625.7965659272866,22.2,23.9,0.0,5294.14820829073,0.0,0.0,396.64888183577494,12021.648881835776,0.0,0.0,0.0,168.1555620729891,0.0,219.89242233330566,2926.513759791404,0.0,0.0,0.0,0.0,1593.240962961405,1991.5512037017559,0.0,0.0,7.22,7.22,0.0,0.0,64.50867453161945,0.0717085077069361,7.22,0.0,6.993266751281221,0.00349236200207291,-1.1494802084889346,15.80797915878497,0.3705044250126874,0.00349236200207291,16.0,70.68769729134841,0.0013894253986538744,0.06930467464053632,0.0,7.22,0.0,4.500470227258968,0.31057230924622753,0.0032172790788337706,11.5,4.500470227258968,0.31057230924622753,0.0032172790788337706,4.5,10819483.993652197,338740.06447950774,0.0,0.0 
 01/16  12:15:00,,5.1000000000000005,61.0,468.25,4.4,2.0,4.4,2.0,8.0,20.554045948720482,,22.97416316846475,,22.800347445649688,,22.287673936261076,,22.201042132727107,,23.566512249484543,,,33.34211288616805,19.95676360251382,,,0.0,0.0,,28.455105750062813,22.68739402103911,,,22.2,23.9,,25.03507556842664,23.076618585233636,,,22.2,23.9,,30.089255583091802,21.709356804209726,,,22.2,23.9,,25.280206674716794,21.775571537331974,,,22.2,23.9,,34.158095847355256,22.41149178306267,,,22.2,23.9,,,,,396.8886782014849,10896.888678201485,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9807199.810381336,338740.06447950774,0.0,0.0 
 01/16  12:30:00,,5.800000000000001,60.0,587.0,4.4,2.0,4.4,2.0,8.0,20.74126610961786,,23.27319215457724,,22.796216201917954,,22.20541477791614,,22.200199710618396,,23.43924848978951,,,32.86582196894546,20.163251286655196,,,0.0,0.0,,27.366164772609576,23.157231694765528,,,22.2,23.9,,24.62920507463646,23.14163609056198,,,22.2,23.9,,29.548434363650788,21.72719964894974,,,22.2,23.9,,24.924118813813262,21.816111611664763,,,22.2,23.9,,33.68402202778792,22.39732703372097,,,22.2,23.9,,,,,396.8544905974938,10896.854490597494,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9807169.041537745,338740.06447950774,0.0,0.0 
 01/16  12:45:00,,6.5,59.0,577.0,4.4,2.0,4.4,2.0,8.0,20.947828378585612,,23.63149314390877,,22.820304966767196,,22.209933485005923,,22.200319297103963,,23.415611702091944,,,32.100082739030526,20.375988647882124,,,0.0,0.0,,26.493961453504113,23.52086584683119,,,22.2,23.9,,24.4950672523032,23.09579783847566,,,22.2,23.9,,29.137895403247313,21.743450070823208,,,22.2,23.9,,24.886122394985406,21.856153002799882,,,22.2,23.9,,33.21171245948958,22.386299961426406,,,22.2,23.9,,,,,396.7768794482687,10896.776879448269,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9807099.191503441,338740.06447950774,0.0,0.0 
 01/16  13:00:00,6.15,7.2,58.0,567.0,4.4,2.0,4.4,2.0,8.0,21.185828818902355,3.7259250866377904,23.88626191423256,3.4034737015667362,22.831803802009645,1.6102718452953595,22.26176840125546,3.56614630047566,22.20163393554334,1.2909152479482755,23.44244187833852,6.476640852128229,20.857242313956576,31.169439949678324,20.61359584753533,1956.5851656257623,0.0,0.0,0.0,23.44127759529583,25.849190749357188,23.896281488806387,0.0,673.3146472683004,22.2,23.9,22.812168104086123,24.673424539045353,23.025753650549916,0.0,484.00261084126396,22.2,23.9,22.241197650109648,28.82675120720009,21.773655215140085,0.0,493.9790618999191,22.2,23.9,22.2007987689982,25.156906017065772,21.898883446830297,0.0,254.19685941438357,22.2,23.9,23.46595357992613,32.70573771818429,22.398580642695826,0.0,623.593221152315,22.2,23.9,0.0,8480.87765676339,0.0,0.0,396.08301342226736,10896.083013422267,0.0,0.0,6.941414122398725,234.2931648719143,0.0,0.0,2251.74847185489,0.0,0.0,0.0,0.0,1121.2905278358678,1401.6131597948347,0.0,0.0,7.22,7.22,0.0,0.0,54.52524383886636,0.07441214949297033,7.22,0.0,8.684693272440109,0.003801814174977396,-0.14069197157775037,15.602712372451418,0.37654432657918,0.003801814174977396,16.0,58.62289665850767,0.0,0.07220928448153152,0.0,7.22,0.0,6.15,0.31057230924622753,0.003540319002090361,11.5,6.15,0.31057230924622753,0.003540319002090361,4.5,9806474.712080041,342293.7783721329,0.0,0.0 
 01/16  13:15:00,,7.75,57.0,557.0,8.8,4.0,8.8,4.0,16.0,21.50989809912602,,23.89889458195562,,22.985891044173272,,22.52011400301806,,22.20041364454683,,23.67706985297787,,,30.32072053595025,20.862303747657897,,,0.0,0.0,,26.056431970716467,24.266384651473725,,,22.2,23.9,,25.410926198435707,22.99343820079042,,,22.2,23.9,,28.955976676965314,21.86648237240648,,,22.2,23.9,,26.18391810175768,21.99215133079429,,,22.2,23.9,,32.60396774934232,22.479009361624303,,,22.2,23.9,,,,,400.7661010407491,11650.76610104075,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10485689.490936674,353010.61126559216,0.0,0.0 
 01/16  13:30:00,,8.3,56.0,547.0,8.8,4.0,8.8,4.0,16.0,21.81113008555636,,23.89940223869639,,23.04953691716561,,22.745944534591494,,22.201282649912514,,23.886990260065545,,,30.011402740982135,21.163816577869085,,,0.0,0.0,,26.471170150572878,24.56359897329371,,,22.2,23.9,,26.788800656148744,22.96037043168649,,,22.2,23.9,,29.714002980594422,21.980385987727594,,,22.2,23.9,,27.6705593059518,22.05784216906835,,,22.2,23.9,,33.04505413789754,22.594571499256794,,,22.2,23.9,,,,,404.1428344062631,11654.142834406262,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10488728.550965637,358793.2936997473,0.0,0.0 
 01/16  13:45:00,,8.850000000000001,55.0,447.25,8.8,4.0,8.8,4.0,16.0,22.0829529366131,,23.899311371988766,,23.00627078759662,,22.853103016135645,,22.20116250700214,,23.899335461185096,,,30.356794807681197,21.43929501333464,,,0.0,0.0,,26.88486482746257,24.6391860413025,,,22.2,23.9,,28.13098975629032,22.894747412742042,,,22.2,23.9,,30.690055014638634,22.06507436536533,,,22.2,23.9,,28.919548837864124,22.10242215298836,,,22.2,23.9,,33.62620982772739,22.681253481071057,,,22.2,23.9,,,,,408.9764666326452,11658.976466632645,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10493078.819969382,365764.07712787297,0.0,0.0 
 01/16  14:00:00,8.575000000000001,9.4,54.0,347.5,8.8,4.0,8.8,4.0,16.0,22.300933455244326,3.7585349181850463,23.89931091804475,3.605956857221424,22.946682204752804,3.186805559802745,22.91361089917947,4.405553270007712,22.218245841942387,2.9006987307391663,23.899389008709406,6.7553068733883155,21.92622864413495,30.819922231783153,21.68335400538417,2050.6800847582454,0.0,0.0,0.0,23.899229777671383,27.266215709891352,24.650621804939753,0.0,1515.8584947994764,22.2,23.9,22.997095238422077,29.1413884321857,22.845377453522392,0.0,470.5138086446024,22.2,23.9,22.75819311323117,31.57272416758415,22.145808811133353,0.0,510.6035192843951,22.2,23.9,22.205276160850968,29.768566991839624,22.151373425666023,0.0,442.71948670557475,22.2,23.9,23.84069614573448,34.031232461326155,22.728583325525417,0.0,778.1559080496795,22.2,23.9,0.0,2648.7233832698294,0.0,0.0,407.0551468347385,11657.055146834738,0.0,0.0,0.0,17.688077932166387,0.0,0.0,819.913112814285,0.0,0.0,0.0,0.0,370.7412480278889,463.42656003486115,0.0,0.0,7.22,7.22,0.0,0.0,44.717108916664685,0.017654102793782257,7.22,0.0,13.534412719150822,0.004311618463395782,1.5379057178573579,15.992520201855573,0.5003792339984149,0.004311618463395782,16.0,51.30611988440616,0.0,0.01749508753775722,0.0,7.22,0.0,8.575000000000001,0.31057230924622753,0.0039046293988447894,11.5,8.575000000000001,0.31057230924622753,0.0039046293988447894,4.5,10491349.632151265,364871.9122429637,0.0,0.0 
 01/16  14:15:00,,9.55,54.75,247.75,11.0,5.0,11.0,5.0,20.0,22.539086494897276,,23.899397413700058,,22.946680340881716,,23.00915224410444,,22.302890309106903,,23.89928471822822,,,31.22122114043967,21.913253168530307,,,0.0,0.0,,28.0437147096363,24.526833511453408,,,22.2,23.9,,30.163799136922336,22.83230634742907,,,22.2,23.9,,32.58035107046746,22.232455296420014,,,22.2,23.9,,30.618363774427493,22.237414575785664,,,22.2,23.9,,34.52077669091745,22.798275554104734,,,22.2,23.9,,,,,409.9835441022686,11909.983544102268,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10718985.18969204,368578.9031491099,0.0,0.0 
 01/16  14:30:00,,9.7,55.5,148.0,11.0,5.0,11.0,5.0,20.0,22.734490856168627,,23.899421999041554,,22.949423908704095,,23.095409290015198,,22.390162388353332,,23.899251763190133,,,31.74272061274106,22.127594245054024,,,0.0,0.0,,29.03767153919351,24.309551832504464,,,22.2,23.9,,31.179900630158457,22.80900275317173,,,22.2,23.9,,33.6535610634722,22.294944760020346,,,22.2,23.9,,31.473731012882418,22.314217954832156,,,22.2,23.9,,35.02530442974842,22.835914813348538,,,22.2,23.9,,,,,407.151704916941,11907.151704916942,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10716436.534425246,366069.60072331596,0.0,0.0 
 01/16  14:45:00,,9.85,56.25,139.25,11.0,5.0,11.0,5.0,20.0,22.89970393882718,,23.899390662488408,,22.920953641210268,,23.14240615169744,,22.448310009880768,,23.899238068510414,,,32.37879506057558,22.31587140770075,,,0.0,0.0,,30.03572958567847,24.21387556366177,,,22.2,23.9,,32.150285617552846,22.766974998031184,,,22.2,23.9,,34.72475141180878,22.329182951113136,,,22.2,23.9,,32.29296510976213,22.376043745120974,,,22.2,23.9,,35.49765030936545,22.862840950102044,,,22.2,23.9,,,,,405.70972589405795,11905.709725894058,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10715138.753304653,364942.5983235297,0.0,0.0 
 01/16  15:00:00,9.775,10.0,57.0,130.5,11.0,5.0,11.0,5.0,20.0,23.04716834255016,5.306734064656874,23.899360279201133,5.047802248993034,22.871809486446185,5.195436485185084,23.158719591433652,6.466416583714947,22.486858201410822,4.850322350979451,23.899236216582686,7.623794222665345,22.805112408110812,33.04558875391399,22.484719019692253,1840.2881710668462,0.0,0.0,0.0,23.899392588607785,30.96728770697295,24.12521508461845,0.0,1373.0506664258605,22.2,23.9,22.922216844310565,33.04660711327877,22.714929203256442,0.0,465.4820424908346,22.2,23.9,23.101421819312684,35.73733800183583,22.345646312700048,0.0,536.5589926315034,22.2,23.9,22.407055227187957,33.04760829676355,22.426353458482136,0.0,475.29450468068956,22.2,23.9,23.899252691627865,35.93874239814943,22.88323517757949,0.0,1137.4029241209075,22.2,23.9,0.0,195.62917769800336,0.0,0.0,404.2502004324015,11904.250200432401,0.0,0.0,0.0,0.0,0.0,0.0,101.02297242113303,0.0,0.0,0.0,0.0,195.62917769800336,244.53647212250416,0.0,0.0,7.22,7.22,0.0,0.0,40.90658790883103,0.0011419628712079637,7.22,0.0,15.051965776634626,0.004764846616561812,2.923491297996283,16.00127646922669,0.5268557069744155,0.004764846616561812,16.0,55.634522595472205,0.0,0.0011419628712079637,0.0,7.22,0.0,9.775,0.31057230924622753,0.004267716941340373,11.5,9.775,0.31057230924622753,0.004267716941340373,4.5,10713825.18038916,363735.5397972992,0.0,0.0 
 01/16  15:15:00,,10.0,57.5,121.75,11.0,5.0,11.0,5.0,20.0,23.1601375101891,,23.89931904604909,,22.774415192572615,,23.110038444930126,,22.475593108572777,,23.899279976712872,,,33.665804660967304,22.61312949834363,,,0.0,0.0,,31.821820064296624,24.01716389888968,,,22.2,23.9,,33.86700674805142,22.643300162017702,,,22.2,23.9,,36.73866524260069,22.33347022497263,,,22.2,23.9,,33.726282150692796,22.453859081581506,,,22.2,23.9,,36.443407823328634,22.89089610040785,,,22.2,23.9,,,,,398.5913423073537,11398.591342307354,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10258732.208076619,358095.71842730395,0.0,0.0 
 01/16  15:30:00,,10.0,58.0,113.0,11.0,5.0,11.0,5.0,20.0,23.25742420717252,,23.899286726475953,,22.689348115854468,,23.0666833228341,,22.471824110053852,,23.899246103069768,,,34.241215217735835,22.724604431789526,,,0.0,0.0,,32.62648564798369,23.91043771456861,,,22.2,23.9,,34.546350317241725,22.561517269210437,,,22.2,23.9,,37.61335556731121,22.30335955319203,,,22.2,23.9,,34.271177157897064,22.465745926163677,,,22.2,23.9,,36.955202056760164,22.899332888923563,,,22.2,23.9,,,,,397.7690982661847,11397.769098266184,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10257992.188439567,357413.5330078896,0.0,0.0 
 01/16  15:45:00,,10.0,58.5,88.75,11.0,5.0,11.0,5.0,20.0,23.335275462317906,,23.899275355071907,,22.626814308189523,,23.04407823889986,,22.48106102130182,,23.899206227623637,,,34.802624166933235,22.80994051782046,,,0.0,0.0,,33.4202308260138,23.772983968289598,,,22.2,23.9,,35.10953378451349,22.477402221679725,,,22.2,23.9,,38.353651476421916,22.264279481083822,,,22.2,23.9,,34.719251225077386,22.4614335322985,,,22.2,23.9,,37.4155670166806,22.904414248342874,,,22.2,23.9,,,,,396.6467424618097,11396.64674246181,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10256982.06821563,356351.41446232813,0.0,0.0 
 01/16  16:00:00,10.0,10.0,59.0,64.5,11.0,5.0,11.0,5.0,20.0,23.395727441152598,6.778729841854649,23.8992767308614,6.671875980145811,22.571134031106947,6.345252020806095,23.02633982056846,7.957976554363395,22.485387675498583,6.047101490217483,23.899168787702607,8.399367698007335,23.287141155208033,35.34564769219267,22.87601605241869,1554.2744596254324,0.0,0.0,0.0,23.89928946461459,34.23839328840012,23.62607890789925,0.0,1000.7831253781055,22.2,23.9,22.665427911930887,35.615899115379115,22.39420227012234,0.0,447.7190771291187,22.2,23.9,23.061784956808133,39.01765373932065,22.22094031420215,0.0,533.2281539718135,22.2,23.9,22.478466478856756,35.13361672402228,22.44389848939635,0.0,480.04337615693305,22.2,23.9,23.899225273777223,37.80929987629902,22.906497049992986,0.0,1140.927529519483,22.2,23.9,0.0,484.2183861939544,0.0,0.0,395.314250198641,11395.31425019864,0.0,0.0,0.0,0.0,0.0,0.0,251.42591844835314,0.0,0.0,0.0,0.0,484.2183861939544,605.272982742443,0.0,0.0,7.22,7.22,0.0,0.0,40.142597921500496,0.0027669361307597657,7.22,0.0,14.684789585688975,0.005084811668020571,3.8302711559211824,16.0132231930264,0.481069344800102,0.005084811668020571,16.0,59.8645603721623,0.0,0.0027669361307597657,0.0,7.22,0.0,10.0,0.31057230924622753,0.0045204069901314155,11.5,10.0,0.31057230924622753,0.0045204069901314155,4.5,10255782.825178778,355063.57650464325,0.0,0.0 
 01/16  16:15:00,,9.575,60.75,40.25,11.0,5.0,11.0,5.0,20.0,23.429345502717485,,23.85531576003024,,22.39561042962149,,22.859734377738118,,22.35140539725385,,23.899305152577455,,,35.800388486696264,22.916722155560755,,,0.0,0.0,,35.27672970604851,23.401701560999133,,,22.2,23.9,,36.08539812091003,22.28452953245802,,,22.2,23.9,,39.83778483905292,22.140663134254122,,,22.2,23.9,,35.52161389033381,22.367572553452966,,,22.2,23.9,,38.395164905364986,22.890328417566423,,,22.2,23.9,,,,,385.2981990120201,10385.29819901202,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9346768.379110819,343473.7484955687,0.0,0.0 
 01/16  16:30:00,,9.15,62.5,16.0,11.0,5.0,11.0,5.0,20.0,23.438729233628244,,23.64155564312607,,22.22126862477036,,22.678310404502653,,22.21843908926988,,23.899301718319386,,,36.20793039203313,22.93025962437441,,,0.0,0.0,,36.608924920654204,23.078133047614305,,,22.2,23.9,,36.354348993544754,22.159120419234053,,,22.2,23.9,,40.50354088622409,22.03895831070988,,,22.2,23.9,,35.702730556671916,22.21204916960107,,,22.2,23.9,,39.07563471135557,22.88040193187265,,,22.2,23.9,,,,,384.3751536685723,10384.375153668572,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9345937.638301713,342670.92765068717,0.0,0.0 
 01/16  16:45:00,,8.725000000000001,64.25,0.0,11.0,5.0,11.0,5.0,20.0,23.42182517364941,,23.35941265578397,,22.201599865784857,,22.54677547198807,,22.20259957634418,,23.899498993576646,,,36.5876983818924,22.92432216334118,,,0.0,0.0,,37.74367412703447,22.772443508462263,,,22.2,23.9,,36.26659804997225,22.019657498076214,,,22.2,23.9,,40.901966774272665,21.91763907690009,,,22.2,23.9,,35.620274996140594,22.042181017892904,,,22.2,23.9,,39.59627961930883,22.866382792080056,,,22.2,23.9,,,,,386.1018569932745,10386.101856993275,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9347491.671293946,341914.373294874,0.0,0.0 
 01/16  17:00:00,8.9375,8.3,66.0,0.0,11.0,5.0,11.0,5.0,20.0,23.396460004684375,7.66854182526942,23.084374004638416,7.995411173584393,22.20133777716794,6.565527019115917,22.432138950108282,8.575545066482952,22.20105360515753,6.304030308671216,23.899300049703278,9.231363214096682,23.42158997866988,36.93957880471804,22.90535830289303,1361.0440529018208,0.0,0.0,0.0,23.485164515894674,38.69669419093319,22.544922126374264,0.0,595.3881599681336,22.2,23.9,22.254954174336163,36.10688221197389,21.92889756116422,0.0,374.36778173470856,22.2,23.9,22.62923980108428,41.15969790510466,21.822601077708995,0.0,499.1903015721251,22.2,23.9,22.243374417006358,35.48134940065116,21.948509476404855,0.0,393.1278365368283,22.2,23.9,23.89935147854419,40.16441766794939,22.84879471031624,0.0,817.5109144360125,22.2,23.9,0.0,3408.183940233187,0.0,0.0,387.76770324446767,10387.767703244468,0.0,44.281484336424256,0.0,67.86099311627403,0.0,0.0,1221.7377426478672,0.0,0.0,0.0,0.0,1200.7472855351502,1500.9341069189375,0.0,0.0,7.22,7.22,0.0,0.0,43.550279422830876,0.02156053920916154,7.22,0.0,12.022485238544899,0.005002609702689053,3.6057113817706927,16.03314218518227,0.39461752855425136,0.005002609702689053,16.0,61.64662537928363,0.0,0.02064205414412936,0.0,7.22,0.0,8.9375,0.31057230924622753,0.0045755842007429125,11.5,8.9375,0.31057230924622753,0.0045755842007429125,4.5,9348990.932920022,341109.2782168421,0.0,0.0 
 01/16  17:15:00,,8.3,66.5,0.0,11.0,5.0,11.0,5.0,20.0,23.366313890242576,,22.867904912954785,,22.202072846187104,,22.335945408079446,,22.20371207789907,,23.899333895537843,,,37.176708034309456,22.878003229759887,,,0.0,0.0,,39.37959868997042,22.372169774642444,,,22.2,23.9,,35.94642445777259,21.869023367326616,,,22.2,23.9,,41.296136652284574,21.760629273845815,,,22.2,23.9,,35.3353772947287,21.88640626495006,,,22.2,23.9,,40.789386442703126,22.830688728526734,,,22.2,23.9,,,,,388.29730488701836,10388.297304887019,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9349467.574398316,339905.0130377615,0.0,0.0 
 01/16  17:30:00,,8.3,67.0,0.0,11.0,5.0,11.0,5.0,20.0,23.325709803624953,,22.694455833038308,,22.201752451883095,,22.254407596318014,,22.202523712255257,,23.899339841411695,,,37.33712767456672,22.839366686687335,,,0.0,0.0,,39.847696952207464,22.2155160618765,,,22.2,23.9,,35.83533418900117,21.821028497310675,,,22.2,23.9,,41.35781368108628,21.704108589624102,,,22.2,23.9,,35.24487385677493,21.83641756800977,,,22.2,23.9,,41.46409483490728,22.813625375912864,,,22.2,23.9,,,,,387.7473920836089,10387.74739208361,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9348972.652875248,338740.06447950774,0.0,0.0 
 01/16  17:45:00,,8.3,67.5,0.0,11.0,5.0,11.0,5.0,20.0,23.27793291731106,,22.54122923141671,,22.202309143410663,,22.204501906805497,,22.201371848630103,,23.874181556901664,,,37.49608903010149,22.7919704915442,,,0.0,0.0,,40.19278385132281,22.07875064014127,,,22.2,23.9,,35.797474696192246,21.78109209261779,,,22.2,23.9,,41.33396969424872,21.653804437941183,,,22.2,23.9,,35.230340757479595,21.794144712232566,,,22.2,23.9,,42.1401200569392,22.797776971538674,,,22.2,23.9,,,,,386.9486799310713,10386.94867993107,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9348253.811937964,338740.06447950774,0.0,0.0 
 01/16  18:00:00,8.3,8.3,68.0,0.0,11.0,5.0,11.0,5.0,20.0,23.225164109589052,7.973920718658304,22.401876851279603,8.342760026682141,22.200443262696535,6.377301366089992,22.200781705121138,8.48724273115775,22.20188217872858,6.141515722519222,23.829007772079173,10.119369691366458,23.298780180191912,37.685874518293616,22.738180025478393,1276.481049772788,0.0,0.0,0.0,22.62636670717235,40.46295001081631,21.95846134459139,0.0,529.3542451806583,22.2,23.9,22.20164442604435,35.831713835375304,21.74756944796878,0.0,246.2527304555246,22.2,23.9,22.24890915408102,41.20847341040654,21.612367776686067,0.0,442.39987846707794,22.2,23.9,22.202372454378253,35.27848178311781,21.758190153118687,0.0,252.10985146339243,22.2,23.9,23.87546576648259,42.74475416132093,22.777443976761628,0.0,641.8126527149666,22.2,23.9,0.0,5941.612821704537,0.0,0.0,385.7700202718269,10385.770020271826,0.0,170.50434951254653,30.1292283363851,207.7420695808165,0.0,0.0,1587.3076828821631,0.0,0.0,0.0,0.0,2426.423224906169,3033.029031132711,0.0,0.0,7.22,7.22,0.0,0.0,47.03807388752314,0.0406178461886443,7.22,0.0,10.80843103391251,0.005003906272655593,3.614587323376203,16.008287384279534,0.3725155253958224,0.005003906272655593,16.0,57.42310975289959,0.0,0.03685836766073371,0.0,7.22,0.0,8.3,0.31057230924622753,0.004651438847647737,11.5,8.3,0.31057230924622753,0.004651438847647737,4.5,9347193.018244645,338740.06447950774,0.0,0.0 
 01/16  18:15:00,,8.3,68.0,0.0,5.5,2.5,5.5,2.5,10.0,22.962495175980578,,22.205874155117264,,22.201788051747688,,22.2015856966091,,22.20209272193526,,23.362389871550864,,,38.323967296730686,22.635189895025448,,,0.0,0.0,,40.15254324521312,21.684047627629152,,,22.2,23.9,,35.16937513050664,21.55993251804654,,,22.2,23.9,,40.41274774334053,21.409787891074338,,,22.2,23.9,,34.64065747413208,21.5689408660028,,,22.2,23.9,,43.48435805375605,22.586151637578595,,,22.2,23.9,,,,,386.913899582029,6386.9138995820285,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5748222.509623826,338740.06447950774,0.0,0.0 
 01/16  18:30:00,,8.3,68.0,0.0,5.5,2.5,5.5,2.5,10.0,22.77727621752645,,22.201993324859316,,22.201367203081723,,22.201633791030375,,22.20126937938778,,22.90022114162285,,,38.44369937932921,22.460585193385235,,,0.0,0.0,,38.852155911374894,21.509320817581948,,,22.2,23.9,,34.18864758657684,21.478457685033543,,,22.2,23.9,,39.13952521039126,21.336660725434122,,,22.2,23.9,,33.709919451277756,21.485365276350475,,,22.2,23.9,,43.57799364955724,22.32230572996126,,,22.2,23.9,,,,,385.3563881241175,6385.356388124117,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5746820.749311705,338740.06447950774,0.0,0.0 
 01/16  18:45:00,,8.3,68.0,0.0,5.5,2.5,5.5,2.5,10.0,22.649854176125164,,22.20235665193672,,22.202616511786506,,22.203097807812366,,22.20313196395951,,22.666656884569427,,,38.05060082985428,22.331373584902956,,,0.0,0.0,,37.73388868762459,21.40976695876078,,,22.2,23.9,,33.483166506140634,21.414203251005194,,,22.2,23.9,,38.05209068035544,21.275372501792678,,,22.2,23.9,,33.06042421375592,21.41939522307576,,,22.2,23.9,,43.05936649863196,22.197375886445606,,,22.2,23.9,,,,,385.2106251205208,6385.2106251205205,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5746689.562608468,338740.06447950774,0.0,0.0 
 01/16  19:00:00,8.3,8.3,68.0,0.0,5.5,2.5,5.5,2.5,10.0,22.541423151941046,7.725344680786627,22.202055628252218,7.380946867349885,22.20160842742565,5.602358629661339,22.201880424046156,7.4945085261385165,22.20301295390433,5.410718752688921,22.56415147580148,9.692025017987458,22.73276218039331,37.494996687081475,22.212304641439736,771.679551232405,0.0,0.0,0.0,22.20306994004138,36.96102504423057,21.32833875955896,170.19566428469443,20.607176357604914,22.2,23.9,22.201845048510393,33.11296506083699,21.36300094572021,91.30201556885731,0.0,22.2,23.9,22.2020494298745,37.299098622084756,21.226867245620838,287.2453569329575,0.0,22.2,23.9,22.20237675479672,32.737494416666486,21.367389222484224,88.38929593688653,0.0,22.2,23.9,22.873354843386153,42.40369829952919,22.068630894658657,0.0,546.7487942685192,22.2,23.9,0.0,4944.451644982493,0.0,0.0,385.2555186739937,6385.255518673994,643.7282902742062,508.1422430093264,754.5071763026976,548.4350875579311,0.0,0.0,1629.6707984363989,0.0,0.0,0.0,0.0,4944.451644982493,6180.564556228116,0.0,0.0,7.22,7.22,0.0,0.0,49.2064408565734,0.036001996114195536,7.22,0.0,10.661264639755018,0.005033485053005792,3.6976321052512597,15.999845001939867,0.3705044250126874,0.005033485053005792,16.0,77.62384247013381,0.0,0.01933144605588605,0.0,7.22,0.0,8.3,0.31057230924622753,0.0047037034828974885,11.5,8.3,0.31057230924622753,0.0047037034828974885,4.5,5746729.966806594,338740.06447950774,0.0,0.0 
 01/16  19:15:00,,8.450000000000001,68.25,0.0,0.0,0.0,0.0,0.0,0.0,22.241191850688008,,22.201348195399625,,22.202033999973388,,22.202530042640866,,22.201159503626585,,22.239532119715,,,37.4721087924881,22.07331191862081,,,0.0,0.0,,35.832873712681604,21.14149275445317,,,22.2,23.9,,32.28950776039587,21.20637165535361,,,22.2,23.9,,36.16744245633114,21.062916279006973,,,22.2,23.9,,31.962106840486843,21.21016653002191,,,22.2,23.9,,41.90279939956222,21.846446530400588,,,22.2,23.9,,,,,389.0715763351685,3389.071576335168,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3050164.4187016515,338740.06447950774,0.0,0.0 
 01/16  19:30:00,,8.600000000000001,68.5,0.0,0.0,0.0,0.0,0.0,0.0,22.02561228833901,,22.20133616863746,,22.203201076580516,,22.20108367402212,,22.199198932017026,,22.20193181939477,,,36.992770207164504,21.867433626298638,,,0.0,0.0,,34.49893701270265,21.038551267211286,,,22.2,23.9,,31.390745273456933,21.121589494284773,,,22.2,23.9,,34.81749361016131,20.978981564238214,,,22.2,23.9,,31.13404797632612,21.124107691945877,,,22.2,23.9,,40.28717611739341,21.616306252386387,,,22.2,23.9,,,,,390.5788049287352,3390.5788049287353,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3051520.9244358614,338740.06447950774,0.0,0.0 
 01/16  19:45:00,,8.75,68.75,0.0,0.0,0.0,0.0,0.0,0.0,21.894964495774612,,22.20172223248218,,22.19965868047164,,22.201814071481575,,22.201687361195518,,22.201580327398577,,,36.23285943899331,21.72448389352605,,,0.0,0.0,,33.321808621694856,20.963365754194115,,,22.2,23.9,,30.782228749995827,21.060502637571105,,,22.2,23.9,,33.60638673064862,20.918152200003142,,,22.2,23.9,,30.592001106160144,21.061717734135986,,,22.2,23.9,,38.59263411660511,21.56525712710077,,,22.2,23.9,,,,,391.17742770706735,3391.177427707067,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3052059.6849363605,338740.06447950774,0.0,0.0 
 01/16  20:00:00,8.675,8.9,69.0,0.0,0.0,0.0,0.0,0.0,0.0,21.780350576940958,6.4542836225692035,22.200025381340296,5.612770129800703,22.20024836282055,4.393004530028397,22.202276204614652,5.73733103614333,22.2016378424822,4.291180494569455,22.20231065852161,7.777178533397473,21.98552980293565,35.41334508717339,21.592178186463244,385.70675512202774,0.0,0.0,0.0,22.20110799446489,32.4564775156727,20.90657331429311,950.3057041335082,0.0,22.2,23.9,22.201285529961524,30.49638144803109,21.013875242756637,408.7831292723611,0.0,22.2,23.9,22.201925998189804,32.69623203115011,20.873324739883273,972.4521794266523,0.0,22.2,23.9,22.20092090983033,30.379339499476593,21.015807308211716,407.41801018982454,0.0,22.2,23.9,22.211338731257488,37.12834831204933,21.499591477597303,350.44835409569544,62.35777817384417,22.2,23.9,0.0,6970.579015483873,0.0,0.0,391.8626681354667,3391.8626681354667,1443.3371099566998,825.558765722697,1439.0582617087211,867.352531474289,778.9682710090195,0.0,1556.624307976341,0.0,0.0,0.0,0.0,6970.579015483873,8713.223769354841,0.0,0.0,7.22,7.22,0.0,0.0,51.78579237300744,0.05523276434002164,7.22,0.0,10.85621636969853,0.0050945991364781725,3.8672653166880173,15.999833301151126,0.3705044250126874,0.0050945991364781725,16.0,81.91103473239276,0.0,0.015334317206353663,0.0,7.22,0.0,8.675,0.31057230924622753,0.004871009209564816,11.5,8.675,0.31057230924622753,0.004871009209564816,4.5,3052676.4013219196,338740.06447950774,0.0,0.0 
 01/16  20:15:00,,8.75,68.75,0.0,0.0,0.0,0.0,0.0,0.0,21.62818513470384,,21.32416973583433,,21.429070720545237,,21.317572617588205,,21.440191617703746,,21.77090876042758,,,34.95133397970868,21.468586184345178,,,0.0,0.0,,34.23491065843678,20.835708932506755,,,16.7,29.4,,32.688832821435625,20.955020361489343,,,16.7,29.4,,34.455601098859184,20.811782564793983,,,16.7,29.4,,32.65489866939666,20.956731565645196,,,16.7,29.4,,37.49960903830172,21.427502737112977,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216751,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
