Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/16  20:30:00,,8.600000000000001,68.5,0.0,0.0,0.0,0.0,0.0,0.0,21.376802578938424,,20.59607581701477,,20.8588626016551,,20.580956420913118,,20.88334267261485,,21.32956677860809,,,34.906175236234915,21.260629951888962,,,0.0,0.0,,35.92743804198626,20.476142740653117,,,16.7,29.4,,34.783512867631515,20.637733649590196,,,16.7,29.4,,36.10845901238634,20.455327272855733,,,16.7,29.4,,34.80707306115549,20.64177836224649,,,16.7,29.4,,37.79470430924573,21.208829888762125,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216751,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/16  20:45:00,,8.450000000000001,68.25,0.0,0.0,0.0,0.0,0.0,0.0,21.162072181681253,,20.263673311738984,,20.564860216415,,20.241601130853915,,20.59565000143141,,21.081254761663992,,,35.22854121590336,21.064552973638715,,,0.0,0.0,,36.66112983811913,20.23837609440346,,,16.7,29.4,,35.75487226988187,20.42682987620775,,,16.7,29.4,,36.82359753618414,20.22089186341632,,,16.7,29.4,,35.78053635850904,20.433634546294368,,,16.7,29.4,,37.833422294956705,21.059536055189536,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/16  21:00:00,8.525000000000002,8.3,68.0,0.0,0.0,0.0,0.0,0.0,0.0,20.971427579337625,5.296384434650336,20.079556491222153,4.9644002574191575,20.360355886549193,4.733899783326583,20.055765784093918,5.019834805524377,20.394201646576317,4.757671011315986,20.896320358105687,6.283046476014638,21.284621868665287,35.65514279513047,20.881251566745604,203.5469328730011,0.0,0.0,0.0,20.56586883895256,36.990778718003895,20.050042896027346,129.011126270067,0.0,16.7,29.4,20.803287356291133,36.28286515914176,20.24927927485859,92.80345230362532,0.0,16.7,29.4,20.548973988362288,37.130050887095955,20.033554390629007,123.41694987937673,0.0,16.7,29.4,20.82834648458158,36.28703319815179,20.258161311697588,100.54820267972687,0.0,16.7,29.4,21.269512664701335,37.707979706867164,20.929731610426142,72.41785240634856,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1976.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,52.47948276083105,0.0,7.219999999999999,0.0,21.182207264809005,0.005649949214175153,5.3234379675628105,22.182709120662302,0.3705044250126874,0.005649949214175153,16.0,81.99825417564449,0.0,0.0,0.0,7.219999999999999,0.0,8.525000000000002,0.00621144618492455,0.004806707690927541,11.5,8.525000000000002,0.00621144618492455,0.004806707690927541,4.5,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/16  21:15:00,,8.3,68.0,0.0,0.0,0.0,0.0,0.0,0.0,20.746595468542946,,19.91610251088844,,20.189806714366913,,19.894270465836588,,20.20426596334221,,20.715455414734166,,,36.13758528292198,20.707361527784297,,,0.0,0.0,,37.28116209089689,19.865240455361974,,,16.7,29.4,,36.69626258212144,20.070488373984883,,,16.7,29.4,,37.391519307417084,19.850830978508554,,,16.7,29.4,,36.72825737990692,20.07927877472396,,,16.7,29.4,,37.58984445030119,20.76133698291954,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  21:30:00,,8.3,68.0,0.0,0.0,0.0,0.0,0.0,0.0,20.54986277204812,,19.764329120728398,,20.03959638297972,,19.74541470756564,,20.05729294519986,,20.545834253611723,,,36.48390952491237,20.52099237911293,,,0.0,0.0,,37.56941386831799,19.721605215582375,,,16.7,29.4,,37.070849815608454,19.9258376766047,,,16.7,29.4,,37.65157085625204,19.70980681841507,,,16.7,29.4,,37.0861981044835,19.933108257987996,,,16.7,29.4,,37.50011056623549,20.63584796546479,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  21:45:00,,8.3,68.0,0.0,0.0,0.0,0.0,0.0,0.0,20.35892432439985,,19.63367779869717,,19.90796155813768,,19.617680075511156,,19.932067782894855,,20.398081931190262,,,36.781956247006626,20.31001632891726,,,0.0,0.0,,37.82299043932287,19.594194859053363,,,16.7,29.4,,37.39013553366345,19.79743378960109,,,16.7,29.4,,37.88110318151369,19.58534725963106,,,16.7,29.4,,37.384602449537866,19.804856833587788,,,16.7,29.4,,37.42775186069122,20.522102815936655,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  22:00:00,8.3,8.3,68.0,0.0,0.0,0.0,0.0,0.0,0.0,20.186954227462827,5.138672619312948,19.522507111266705,4.882739557118673,19.791732091296677,4.942700548322887,19.509445870434273,4.894760741033398,19.817266412422928,4.963485708527411,20.29591810702755,5.492611971920116,20.460584198113438,37.042347688280195,20.151776023821753,0.0,53.411409029181186,0.0,0.0,19.70915413539518,38.02840715094903,19.484020504039094,138.9403106938609,0.0,16.7,29.4,19.982274186695246,37.63757693860215,19.685432472261354,98.79485764728145,0.0,16.7,29.4,19.691702779836916,38.06698542367706,19.47813992236813,132.85560052009765,0.0,16.7,29.4,20.002723275964964,37.62233192202573,19.694118356294382,107.50196888951393,0.0,16.7,29.4,20.488822426640926,37.3095426651468,20.422246259043217,76.22385644638877,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,20.449874485179212,0.005578325080404143,5.137527873504337,21.450507538007525,0.3705044250126874,0.005578325080404143,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,8.3,0.00621144618492455,0.0047084858353229194,11.5,8.3,0.00621144618492455,0.0047084858353229194,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  22:15:00,,8.175,69.5,0.0,0.0,0.0,0.0,0.0,0.0,20.02885822145912,,19.419229233792954,,19.682822742271405,,19.40891763256687,,19.707563007930975,,20.213209237372777,,,37.28672549323416,19.989499151441226,,,0.0,0.0,,38.21331492589503,19.38101967013292,,,16.7,29.4,,37.839200208212546,19.58089324636575,,,16.7,29.4,,38.23671805080743,19.377721670562366,,,16.7,29.4,,37.818807514932686,19.59041438877007,,,16.7,29.4,,37.20084736743857,20.3342240939536,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  22:30:00,,8.05,71.0,0.0,0.0,0.0,0.0,0.0,0.0,19.878428009335412,,19.322189711804995,,19.580877847377476,,19.314246912667276,,19.604933907373972,,20.135395178550713,,,37.52372554965836,19.83446038112233,,,0.0,0.0,,38.386427404095116,19.28735855343656,,,16.7,29.4,,38.01211277805311,19.485154441408657,,,16.7,29.4,,38.39846336656979,19.286292991485492,,,16.7,29.4,,37.986737716673105,19.495011912148456,,,16.7,29.4,,37.12980285253026,20.256602679815558,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  22:45:00,,7.925,72.5,0.0,0.0,0.0,0.0,0.0,0.0,19.734215229766043,,19.232444063923598,,19.486401840486092,,19.22655944267432,,19.510008538709283,,20.06157113367676,,,37.7525413116704,19.686024371683544,,,0.0,0.0,,38.54824176082416,19.2013525329143,,,16.7,29.4,,38.16659177156519,19.396914860654995,,,16.7,29.4,,38.551694373107075,19.202292541836428,,,16.7,29.4,,38.13676027768456,19.40692304924087,,,16.7,29.4,,37.0924197334516,20.186042687940464,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  23:00:00,7.987500000000001,7.8,74.0,0.0,0.0,0.0,0.0,0.0,0.0,19.59640595195892,4.956311668733889,19.1497551265286,4.797494073387454,19.398690155293284,4.883591191343717,19.14571939800751,4.794556972393941,19.421759762773327,4.894631281748562,19.993408648407396,5.020468622215326,19.809476853129873,37.974007364721686,19.544076141626956,16.721987249561153,3.788655699437186,0.0,0.0,19.28090453401254,38.699757919852516,19.122196423094117,117.80310775679845,0.0,16.7,29.4,19.537198146357063,38.30868584944567,19.31540784043135,82.10610223152833,0.0,16.7,29.4,19.273860846478993,38.69660546396827,19.124924091113183,112.05676262534581,0.0,16.7,29.4,19.561066304196892,38.27562792814636,19.325492455438194,88.83133172655732,0.0,16.7,29.4,20.100896049501912,37.078734137542746,20.121231464287494,52.01680215572861,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,19.756683867690807,0.00551299600792877,4.9700176307138655,20.757436634875592,0.3705044250126874,0.00551299600792877,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.004864012602373876,11.5,7.987500000000001,0.00621144618492455,0.004864012602373876,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  23:15:00,,7.6499999999999995,75.5,0.0,0.0,0.0,0.0,0.0,0.0,19.464354571156427,,19.0701913566004,,19.314222447478432,,19.067827739795984,,19.33662771369466,,19.92829270251868,,,38.18305493481864,19.407444029005266,,,0.0,0.0,,38.83787343295509,19.047215466625975,,,16.7,29.4,,38.4358158922443,19.23839327982594,,,16.7,29.4,,38.82964206185849,19.051562587255773,,,16.7,29.4,,38.400571179891365,19.248473919967136,,,16.7,29.4,,37.07754641596733,20.061263530336483,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  23:30:00,,7.5,77.0,0.0,0.0,0.0,0.0,0.0,0.0,19.337520069109296,,18.993549012535816,,19.232972257135447,,18.99267208644885,,19.260416702481276,,19.865816661002157,,,38.391369938877844,19.27640917456061,,,0.0,0.0,,38.971921324240675,18.97649096459397,,,16.7,29.4,,38.55797019819662,19.165608962178986,,,16.7,29.4,,38.95985625827193,18.982287941349284,,,16.7,29.4,,38.50740642510841,19.1830949767113,,,16.7,29.4,,37.09387128815343,20.00529875649426,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  23:45:00,,7.3500000000000005,78.5,0.0,0.0,0.0,0.0,0.0,0.0,19.215242313833006,,18.92042648467177,,19.155397797866065,,18.92086525218136,,19.180505112212366,,19.80639386744507,,,38.59942268278834,19.14953980166598,,,0.0,0.0,,39.10130442843667,18.909363605700413,,,16.7,29.4,,38.67600461059496,19.0964209068006,,,16.7,29.4,,39.08636171575458,18.91645255963431,,,16.7,29.4,,38.628292336887625,19.10842424859351,,,16.7,29.4,,37.12375481642666,19.952708428533157,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/16  24:00:00,7.425,7.2,80.0,0.0,0.0,0.0,0.0,0.0,0.0,19.097371703367468,4.807656205665201,18.850711373484216,4.721536411666862,19.08126467648678,4.778872457717119,18.852321777268706,4.716477166457736,19.1081666170664,4.784175566391285,19.75002822515315,4.782768950263305,19.27862216436655,38.80641452611813,19.02771294316753,87.25120317919209,0.0,0.0,0.0,18.95871955682305,39.22756218443232,18.84544447586809,99.31261992621876,0.0,16.7,29.4,19.19596429474168,38.792376833667866,19.03045087970168,67.79318889801095,0.0,16.7,29.4,18.958421713923727,39.21043643002239,18.853682747180642,94.04193418880868,0.0,16.7,29.4,19.221429036363674,38.738011229525895,19.0494754947436,72.9183498586429,0.0,16.7,29.4,19.837632864029764,37.165235434827984,19.90311317317629,28.985933693449738,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,19.202705436860832,0.0054588074407977,4.820734143301186,20.203557524636825,0.3705044250126874,0.0054588074407977,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.00507718203269691,11.5,7.425,0.00621144618492455,0.00507718203269691,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  00:15:00,,7.075,80.75,0.0,0.0,0.0,0.0,0.0,0.0,18.9835179359082,,18.792953230168703,,19.0179517608176,,18.79552585611226,,19.041879476354797,,19.706090701160353,,,39.03273267683108,18.909490224331414,,,0.0,0.0,,39.346046488462946,18.787337074185018,,,16.7,29.4,,38.905494316622274,18.969116953302404,,,16.7,29.4,,39.32745784223058,18.796324133645555,,,16.7,29.4,,38.856332770665894,18.98186865854354,,,16.7,29.4,,37.20962733249411,19.856241955646993,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  00:30:00,,6.95,81.5,0.0,0.0,0.0,0.0,0.0,0.0,18.87472989710811,,18.744020687995338,,18.964954981385812,,18.747437657239978,,18.98529580620654,,19.67217735381281,,,39.25507435143362,18.796445696327957,,,0.0,0.0,,39.4429426879822,18.733604726389014,,,16.7,29.4,,38.99569469150766,18.91862702844444,,,16.7,29.4,,39.42327167205824,18.743200699876066,,,16.7,29.4,,38.95362496074728,18.931505073404935,,,16.7,29.4,,37.239708006750284,19.81350180009644,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  00:45:00,,6.825,82.25,0.0,0.0,0.0,0.0,0.0,0.0,18.77077513722761,,18.699769361947702,,18.91303360191087,,18.7039567325063,,18.93286377944203,,19.6435022198553,,,39.47191046289373,18.686994869056754,,,0.0,0.0,,39.52870682863126,18.684343333080726,,,16.7,29.4,,39.086071013587436,18.860399200585228,,,16.7,29.4,,39.508123429189745,18.694446365934795,,,16.7,29.4,,39.04398225387779,18.879648775214115,,,16.7,29.4,,37.26462594482268,19.775000832934936,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  01:00:00,6.8875,6.7,83.0,0.0,0.0,0.0,0.0,0.0,0.0,18.672287777183456,4.720833421755575,18.658903505447796,4.674402068484025,18.864410595885644,4.706839102213444,18.66378685055052,4.670505641263564,18.882971520454742,4.709415136600798,19.616944996678885,4.677107208676425,18.825327686856845,39.68004230323032,18.58339611406594,161.24534336193165,0.0,0.0,0.0,18.723911696389884,39.60731821862205,18.638890763040177,80.31817897487309,0.0,16.7,29.4,18.94008773499998,39.17196609897909,18.818921538144505,53.19124576533932,0.0,16.7,29.4,18.727676774102264,39.58594197332634,18.64942370430789,75.75305120280683,0.0,16.7,29.4,18.960752645614527,39.13202260679722,18.831116427060664,57.16159129066051,0.0,16.7,29.4,19.659678817876838,37.29066309401855,19.747555238580617,6.565944622477275,0.940539795122163,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,18.729780671700407,0.005421795229028014,4.727836340807528,19.730700609412747,0.3705044250126874,0.005421795229028014,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.005153145850201369,11.5,6.8875,0.00621144618492455,0.005153145850201369,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  01:15:00,,6.550000000000001,83.75,0.0,0.0,0.0,0.0,0.0,0.0,18.577829447522785,,18.616326491781564,,18.815392331910804,,18.621888050093702,,18.832280597134602,,19.58768798844886,,,39.872294129472444,18.483537151167496,,,0.0,0.0,,39.67962512300004,18.594600389248715,,,16.7,29.4,,39.25040138476831,18.773078901541368,,,16.7,29.4,,39.65741298928657,18.60565681887081,,,16.7,29.4,,39.21383518304249,18.784186995774196,,,16.7,29.4,,37.31660077411824,19.717936483868396,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  01:30:00,,6.4,84.5,0.0,0.0,0.0,0.0,0.0,0.0,18.486634060868177,,18.573469740234287,,18.76679120041461,,18.579661636254524,,18.782277387349712,,19.557296956719256,,,40.05965964017051,18.38755349733804,,,0.0,0.0,,39.75135724751206,18.55230618864641,,,16.7,29.4,,39.32836755260596,18.728818668342324,,,16.7,29.4,,39.72831958258761,18.563849272048284,,,16.7,29.4,,39.29472590201475,18.739042242321748,,,16.7,29.4,,37.34651731919345,19.689356893386186,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  01:45:00,,6.249999999999999,85.25,0.0,0.0,0.0,0.0,0.0,0.0,18.398523920202084,,18.5321737302747,,18.719748845774937,,18.538940316877706,,18.734081596293315,,19.527798685724164,,,40.24139408016313,18.29503440671655,,,0.0,0.0,,39.818208839450676,18.511440367106886,,,16.7,29.4,,39.40321888462424,18.685918662066122,,,16.7,29.4,,39.79437174669119,18.523428603565247,,,16.7,29.4,,39.372082068440726,18.695356158768217,,,16.7,29.4,,37.375188202805774,19.66168923300803,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  02:00:00,6.324999999999999,6.1,86.0,0.0,0.0,0.0,0.0,0.0,0.0,18.3134899450107,4.662963409716119,18.49273975267771,4.630652581977324,18.674456440545878,4.650004244518929,18.500038219395453,4.628009927415178,18.68773869917839,4.651596110275885,19.499800894461007,4.615243394791842,18.444119343400935,40.41663521642261,18.205754340458977,238.65824560303645,0.0,0.0,0.0,18.553677428742066,39.87991313453655,18.47201000450308,61.94654917290836,0.0,16.7,29.4,18.744097204661557,39.474736151393415,18.644418693822015,39.430608124794844,0.0,16.7,29.4,18.560132055655348,39.85526543666084,18.484402130018363,58.15753140762473,0.0,16.7,29.4,18.759094569989003,39.44599433574128,18.65316724650907,42.39769907165754,0.0,16.7,29.4,19.54314613133832,37.40113343746199,19.635184369198093,0.0,16.865150577547183,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,18.329237111846055,0.0053961369076014525,4.665992057899852,19.33020409131119,0.3705044250126874,0.0053961369076014525,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005136985471706765,11.5,6.324999999999999,0.00621144618492455,0.005136985471706765,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  02:15:00,,5.975,84.25,0.0,0.0,0.0,0.0,0.0,0.0,18.23204748831637,,18.450328112937292,,18.62419305307385,,18.456728081941254,,18.636527142350864,,19.46724059929746,,,40.58372663066013,18.12082970448519,,,0.0,0.0,,39.92810743768178,18.435364310220507,,,16.7,29.4,,39.539018011839175,18.60043126825781,,,16.7,29.4,,39.90611128725912,18.446043838424334,,,16.7,29.4,,39.512574094484734,18.60855418536486,,,16.7,29.4,,37.418088991059825,19.610022440365228,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  02:30:00,,5.85,82.5,0.0,0.0,0.0,0.0,0.0,0.0,18.151782824114584,,18.39988808038841,,18.570802217023545,,18.404305331960195,,18.58230820939044,,19.43128549268172,,,40.74125824354753,18.035955005113554,,,0.0,0.0,,39.96557449520998,18.38904195725933,,,16.7,29.4,,39.584517617152876,18.55536431875707,,,16.7,29.4,,39.94865375252868,18.39726941289745,,,16.7,29.4,,39.56078412319359,18.56291659415398,,,16.7,29.4,,37.41175104966356,19.584298037301615,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  02:45:00,,5.725,80.75,0.0,0.0,0.0,0.0,0.0,0.0,18.073530048825432,,18.351552076230753,,18.516908698735254,,18.3535940277047,,18.527672232953947,,19.39443329316528,,,40.875740642349676,17.955634179442207,,,0.0,0.0,,39.96673954315598,18.35146071324264,,,16.7,29.4,,39.60748293154796,18.509720198407514,,,16.7,29.4,,39.95537472871417,18.357109870868108,,,16.7,29.4,,39.58741444332982,18.51675944174427,,,16.7,29.4,,37.37382480786402,19.558071334922392,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  03:00:00,5.7875,5.6,79.0,0.0,0.0,0.0,0.0,0.0,0.0,17.997503351659294,4.59521559241797,18.29968466040376,4.531828967034478,18.463030972125388,4.550777292464524,18.29894954048028,4.529564424239154,18.473998603783073,4.553039505970789,19.357510058368298,4.505721709078723,18.11371592822892,40.978596462190595,17.87573858822543,298.42015755903276,0.0,0.0,0.0,18.375363232490056,39.948010579842666,18.30351129433675,48.709862851078185,0.0,16.7,29.4,18.543733735239506,39.60950019403983,18.46358625970776,29.7516078602726,0.0,16.7,29.4,18.37839424552161,39.94260103084486,18.305944606291355,45.88490654315359,0.0,16.7,29.4,18.55512654711958,39.59185236752973,18.471181718649817,31.984711433674363,0.0,16.7,29.4,19.412617360878187,37.30340290480755,19.53147157597612,0.0,33.78695826361263,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,17.984973193447065,0.005367078838815535,4.589452637631931,18.98599345339636,0.3705044250126874,0.005367078838815535,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004758764796416461,11.5,5.7875,0.00621144618492455,0.004758764796416461,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  03:15:00,,5.299999999999999,79.75,0.0,0.0,0.0,0.0,0.0,0.0,17.924431277381224,,18.258020742447783,,18.416937714302783,,18.25553944680535,,18.42692962323286,,19.33044967791593,,,41.04533104581042,17.800641342000603,,,0.0,0.0,,39.90135787903314,18.264252869569866,,,16.7,29.4,,39.594815788455826,18.418441757067402,,,16.7,29.4,,39.898828958943895,18.265168080435654,,,16.7,29.4,,39.58292303136438,18.424925378613413,,,16.7,29.4,,37.20375881074432,19.505003911009496,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  03:30:00,,5.0,80.5,0.0,0.0,0.0,0.0,0.0,0.0,17.85231769713841,,18.22021145855446,,18.3752185932737,,18.216566747940597,,18.38412284373449,,19.31105844614843,,,41.09048576112231,17.724237678029965,,,0.0,0.0,,39.854545513372756,18.21626796990572,,,16.7,29.4,,39.57741115604593,18.374234953741222,,,16.7,29.4,,39.85332519999537,18.215754115992823,,,16.7,29.4,,39.57078714122802,18.380242891352154,,,16.7,29.4,,37.0946384635812,19.481036122181212,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  03:45:00,,4.7,81.25,0.0,0.0,0.0,0.0,0.0,0.0,17.783009759905624,,18.18462675883196,,18.335219546755344,,18.180135254611198,,18.34327389214995,,19.29541590125828,,,41.1233568669903,17.652391623783885,,,0.0,0.0,,39.811151227523304,18.18145974994412,,,16.7,29.4,,39.55821003146561,18.331812750243635,,,16.7,29.4,,39.81071532000578,18.179723362381772,,,16.7,29.4,,39.55476395295142,18.337322979602018,,,16.7,29.4,,36.98800413342613,19.45989550440636,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  04:00:00,4.85,4.4,82.0,0.0,0.0,0.0,0.0,0.0,0.0,17.71557494331511,4.437992821994013,18.150516193006293,4.335530035006768,18.296582063994677,4.375849481065493,18.14522971422,4.3316537812049125,18.303900305700868,4.381362516040926,19.281971980631894,4.2818958134166465,17.818833419435094,41.15534941748831,17.581152596596706,342.0524061198039,0.0,0.0,0.0,18.203343788210123,39.76976402009693,18.14285240140643,37.39542559466054,0.0,16.7,29.4,18.355989479581627,39.533531531938046,18.290597499207568,21.269254798300153,0.0,16.7,29.4,18.199367790894286,39.770430570828466,18.13999673354065,35.70258040959732,0.0,16.7,29.4,18.364556666204543,39.53159170002126,18.295650975510696,22.83444052911466,0.0,16.7,29.4,19.304724001488633,36.886068948403164,19.440775280652886,0.0,50.086698472324315,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,17.671073861601638,0.005312715693948995,4.445212409524601,18.672193817006402,0.3705044250126874,0.005312715693948995,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.004413682207383245,11.5,4.85,0.00621144618492455,0.004413682207383245,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  04:15:00,,4.125,83.0,0.0,0.0,0.0,0.0,0.0,0.0,17.649454550491267,,18.10935755543328,,18.252383349665624,,18.10372466302164,,18.259036934086957,,19.260302163157622,,,41.18985677243444,17.51122865777746,,,0.0,0.0,,39.74112563382782,18.10418429863617,,,16.7,29.4,,39.512728449384596,18.25088183258241,,,16.7,29.4,,39.742154022495534,18.101187482469264,,,16.7,29.4,,39.511537420269526,18.255514230468123,,,16.7,29.4,,36.802339634034986,19.423230605846374,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  04:30:00,,3.85,84.0,0.0,0.0,0.0,0.0,0.0,0.0,17.583380622159762,,18.06338697751727,,18.204825000967414,,18.05774843825763,,18.210887881695243,,19.23249847768941,,,41.225658116186636,17.441821444108474,,,0.0,0.0,,39.71541786648341,18.064034712773836,,,16.7,29.4,,39.49025400008506,18.21030122358038,,,16.7,29.4,,39.71613057149639,18.06114988716565,,,16.7,29.4,,39.48988290698567,18.214543818524774,,,16.7,29.4,,36.72628491230395,19.404398865678015,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  04:45:00,,3.5749999999999997,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.51680421526758,,18.01568031714302,,18.15627997150811,,18.010208586062756,,18.16180408145652,,19.202515931426817,,,41.25833454832034,17.372365523474468,,,0.0,0.0,,39.68544419831689,18.022258526608987,,,16.7,29.4,,39.46356770696682,18.168642006159768,,,16.7,29.4,,39.68538903585221,18.019663567675167,,,16.7,29.4,,39.4645494600924,18.17252754270344,,,16.7,29.4,,36.64767985203825,19.384011246931415,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  05:00:00,3.7124999999999995,3.3,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.449782158168087,4.243169407751399,17.96710899734092,4.1394603683182005,18.10719477795155,4.18569662394066,17.96190814892301,4.134591790777014,18.112208843820046,4.191103496857461,19.171822831294495,4.065525582447767,17.549855386521674,41.28462250966011,17.302614059210985,388.1540627768302,0.0,0.0,0.0,18.03888346185862,39.65039149969332,17.979358280586595,27.593300550495144,0.0,16.7,29.4,18.180170775023175,39.43363207557652,18.12622539052845,13.76817129129671,0.0,16.7,29.4,18.033397459066258,39.64920291914369,17.977173473768403,26.536822875362418,0.0,16.7,29.4,18.18598443526469,39.43648052265756,18.12978209138901,14.761535558755952,0.0,16.7,29.4,19.216784850892086,36.56361798928303,19.362694214750057,0.0,65.86423878030274,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,17.38362819496607,0.005238646957091662,4.246654033684962,18.38488401389951,0.3705044250126874,0.005238646957091662,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.00621144618492455,0.004256424607831824,11.5,3.7124999999999995,0.00621144618492455,0.004256424607831824,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  05:15:00,,3.175,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.382463726540333,,17.926827419521405,,18.065053247917337,,17.921654825766012,,18.06954051477262,,19.147592976795575,,,41.31433607885871,17.23266380306873,,,0.0,0.0,,39.604062126055595,17.941865242743084,,,16.7,29.4,,39.39722840130276,18.08720276030719,,,16.7,29.4,,39.602266556184176,17.93951610806809,,,16.7,29.4,,39.40217066643884,18.090452418132507,,,16.7,29.4,,36.47340488421826,19.340831901224185,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  05:30:00,,3.05,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.31583094307615,,17.89225578941974,,18.02716773356578,,17.886974617466056,,18.031085915604795,,19.12817965973076,,,41.33748238682622,17.16290143269578,,,0.0,0.0,,39.54572763922932,17.90646320434128,,,16.7,29.4,,39.35190687868552,18.049614684694344,,,16.7,29.4,,39.54369844670475,17.903873396232754,,,16.7,29.4,,39.358808129152486,18.052564127916224,,,16.7,29.4,,36.375059656496546,19.32042831139016,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  05:45:00,,2.925,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.250314111096426,,17.859996726914478,,17.99122479255741,,17.854581425145355,,17.99454696838715,,19.110751991498862,,,41.35663929957194,17.09382872383352,,,0.0,0.0,,39.483718583368386,17.873334339377376,,,16.7,29.4,,39.301895924490346,18.014424046931268,,,16.7,29.4,,39.48163099413666,17.87046590242146,,,16.7,29.4,,39.310391893423294,18.017069362150608,,,16.7,29.4,,36.27564635257388,19.301642753021422,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  06:00:00,2.9875,2.8,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.185939516401515,4.040152122909212,17.82909595300013,3.928167485079584,17.956523376780606,3.9791401703025047,17.823547293520615,3.9226636896922598,17.959240734016053,3.9850913708484836,19.09427812896396,3.839814455127355,17.28363707427861,41.373875207400665,17.02579524289678,427.40858767530267,0.0,0.0,0.0,17.87704397221394,39.41964149643735,17.84192992665443,18.62963026422119,0.0,16.7,29.4,18.009992287705284,39.24798186832991,17.980610250257104,6.770900388949769,0.0,16.7,29.4,17.87168954047451,39.417646962065,17.83877683465188,18.040897138550577,0.0,16.7,29.4,18.013603533195155,39.25773429631363,17.982945546143288,7.203628837788585,0.0,16.7,29.4,19.12020068924729,36.1771041483643,19.284013999382225,0.0,79.91459818995281,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,52.479482760831054,0.0,7.22,0.0,17.10928245067563,0.005161683535895894,4.046591904159283,18.110679482406688,0.3705044250126874,0.005161683535895894,16.0,81.99825417564449,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004112559492309688,11.5,2.9875,0.00621144618492455,0.004112559492309688,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  06:15:00,,2.8,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.255678347066087,,19.835303962504515,,20.174059095199286,,19.7766020735191,,20.18857857861129,,20.165557438529998,,,40.872404199789884,16.959145481669687,,,0.0,0.0,,34.048188083481165,17.81534796811812,,,22.199999999999996,23.9,,32.925565172141596,17.95126406280008,,,22.199999999999996,23.9,,34.19079245665443,17.812380391355457,,,22.199999999999996,23.9,,32.80528235982745,17.953287743610733,,,22.199999999999996,23.9,,33.40890507142126,19.267277598214612,,,22.199999999999996,23.9,,,,,489.71662147479657,964.7166214747966,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,868244.9593273168,338740.0644795076,0.0,0.0 
 01/17  06:30:00,,2.8,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.49990324082551,,21.156813609741025,,21.54188252743006,,21.062207010782494,,21.550187792758976,,20.998443924150585,,,39.66536136069241,17.150640015368552,,,0.0,0.0,,30.678035522523867,18.446146112460102,,,22.2,23.900000000000002,,29.20123015842786,18.629264724937464,,,22.2,23.900000000000002,,30.901263637007467,18.431089135527536,,,22.2,23.900000000000002,,29.041998301013287,18.633189621292342,,,22.2,23.900000000000002,,31.299278494833136,19.628638034777538,,,22.2,23.900000000000002,,,,,489.529176462811,964.529176462811,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,868076.2588165299,338740.06447950774,0.0,0.0 
 01/17  06:45:00,,2.8,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.72958680735608,,21.93085529248213,,22.147814205039317,,21.821511935278586,,22.149392651533685,,21.5393471117987,,,38.41312428353721,17.304866822536503,,,0.0,0.0,,28.63041533285984,18.92057529963294,,,22.2,23.9,,27.285367912535854,19.144908196250356,,,22.2,23.9,,28.885161730456826,18.89678053315475,,,22.2,23.9,,27.117020293666837,19.14703823331564,,,22.2,23.9,,29.850495688298114,19.913258372268782,,,22.2,23.9,,,,,485.47634370488146,960.4763437048814,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,864428.7093343933,338740.06447950774,0.0,0.0 
 01/17  07:00:00,2.8,2.8,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.90212772378347,3.502429705608264,22.197602930981986,3.077202715682761,22.197194389516675,2.677417084775561,22.194350502323267,3.10188226319388,22.200496760714337,2.606218559433883,21.890535778856105,3.271333152208162,17.596824029757787,37.263053233958104,17.42167442359168,1383.9028672250583,0.0,0.0,0.0,21.280143948927417,27.588685841611344,19.266810001159705,3259.743845807185,0.0,22.2,23.9,21.515237554296334,26.50695138229978,19.46241070704434,1533.5003363253377,0.0,22.2,23.9,21.213667880475864,27.669930841781706,19.240183588215054,3169.747994752658,0.0,22.2,23.9,21.522163945904573,26.333117656103298,19.464125236896454,1535.6219453060212,0.0,22.2,23.9,21.148471063333847,28.79566140469347,20.134366977627714,2840.704109675685,0.0,22.2,23.9,0.0,18661.271751579014,0.0,0.0,465.62037419495493,940.6203741949549,3676.094015372889,1902.1640573733634,3558.764142404537,1943.1648928495956,3243.8914626382484,535.0118025251552,3146.2394649770076,0.0,0.0,0.0,0.0,18523.696892934273,23154.62111616784,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.00075621828037,0.4061810334158401,7.219999999999999,0.0,6.6115836362428,0.0042091409723517045,1.2042149930114352,16.00030395865394,0.3705044250126874,0.0042091409723517045,16.0,81.92428835352618,0.003395026428145601,0.05947338691630043,0.0,7.219999999999999,0.0,4.501598199896126,0.31057230924622753,0.004056124869406489,11.5,4.501598199896126,0.31057230924622753,0.004056124869406489,4.5,846558.3367754593,338740.06447950774,0.0,0.0 
 01/17  07:15:00,,2.8,86.0,0.0,0.0,0.0,0.0,0.0,0.0,18.026547949230206,,22.20464635877416,,22.19769435306466,,22.20063623693663,,22.198510457076903,,22.142727757240692,,,36.09732713987036,17.539354583276126,,,0.0,0.0,,26.96249928208895,19.46783576264589,,,22.2,23.9,,25.874497194683972,19.65724357275499,,,22.2,23.9,,27.054297978411153,19.46560456016201,,,22.2,23.9,,25.722583850832166,19.658929922053275,,,22.2,23.9,,27.877624850025445,20.315331849892498,,,22.2,23.9,,,,,453.70448780179083,928.7044878017908,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,835834.0390216117,338740.06447950774,0.0,0.0 
 01/17  07:30:00,,2.8,86.0,114.0,0.0,0.0,0.0,0.0,0.0,18.127341630358874,,22.201117051001958,,22.19780776312672,,22.201864479676892,,22.198349955793933,,22.20053761514325,,,35.072642980457125,17.644938791831816,,,0.0,0.0,,26.39826262436497,19.624556650275434,,,22.2,23.9,,25.37717738301768,20.18585373646395,,,22.2,23.9,,26.485628756841166,19.63986320834587,,,22.2,23.9,,25.255277971662576,19.827233106898213,,,22.2,23.9,,27.299397543603853,20.458768088843826,,,22.2,23.9,,,,,440.7720639505631,915.772063950563,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,824194.8575555069,338740.06447950774,0.0,0.0 
 01/17  07:45:00,,2.8,86.0,211.5,0.0,0.0,0.0,0.0,0.0,18.221483274931753,,22.201479249948658,,22.200879859869193,,22.19915639391593,,22.20015158770529,,22.201337077394143,,,34.167639720114316,17.746581465773,,,0.0,0.0,,25.925210651421978,19.75550075649571,,,22.2,23.9,,25.024388081954413,20.719556710226055,,,22.2,23.9,,26.01538984409061,19.77338023296784,,,22.2,23.9,,24.934864395063414,19.95754552472499,,,22.2,23.9,,26.862113528126464,20.5604691447509,,,22.2,23.9,,,,,433.48211266333163,908.4821126633317,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,817633.9013969986,338740.06447950774,0.0,0.0 
 01/17  08:00:00,2.8,2.8,86.0,309.0,0.0,0.0,0.0,0.0,0.0,18.311146277316777,2.3403997227964255,22.19904914928711,1.9145071197586947,22.202181016135423,1.4015850937080623,22.20067271338094,1.959941144634322,22.201980795016553,1.3427369147443529,22.20030609813325,2.38522108704192,18.171629782959403,33.37136442620413,17.84420269991161,1582.2095909419409,0.0,0.0,0.0,22.20157295225297,25.55687876553628,19.871255832999204,2507.8367534046124,0.0,22.2,23.9,22.199640748049,24.788510389694434,21.27077874983935,816.4280510745193,0.0,22.2,23.9,22.2005824559776,25.63521155733311,19.88247237728283,2454.0376522906245,0.0,22.2,23.9,22.19974819889817,24.72317241998137,20.064216770125192,1097.9233449846076,0.0,22.2,23.9,22.186227136977834,26.485945752828638,20.632861510643956,2428.9864183490504,0.0,22.2,23.9,0.0,15000.144519116164,0.0,0.0,428.49821548005286,903.4982154800529,2999.715171800769,1232.203163989276,2919.5099623841515,1556.7416328401955,2915.524879277479,535.0983463265932,3113.000784168325,0.0,0.0,0.0,0.0,15000.144519116164,18750.180648895206,0.0,0.0,7.22,7.22,0.0,0.0,66.91437883367519,0.24047700708367967,7.22,0.0,6.699659233517402,0.00415126948271748,1.021866731438978,16.000777992472443,0.3705044250126874,0.00415126948271748,16.0,82.0,0.0033924815172729577,0.05767593864713675,0.0,7.22,0.0,4.501881483395113,0.31057230924622753,0.004053554637557477,11.5,4.501881483395113,0.31057230924622753,0.004053554637557477,4.5,813148.3939320475,338740.06447950774,0.0,0.0 
 01/17  08:15:00,,2.925,85.0,406.5,11.0,5.0,11.0,5.0,20.0,18.712353353895008,,22.200689969576516,,22.200039680969034,,22.200593388320073,,22.201478480648177,,22.20022061002421,,,32.19594197519585,17.98572373776027,,,0.0,0.0,,26.77195518025701,20.26355015765924,,,22.2,23.9,,26.05121813996156,22.05646023108815,,,22.2,23.9,,26.855615992158242,20.270363125979188,,,22.2,23.9,,25.97198690025343,20.42638063106349,,,22.2,23.9,,27.709039970129613,21.0406010730246,,,22.2,23.9,,,,,399.74063365303255,9149.740633653033,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8234766.570287729,338740.06447950774,0.0,0.0 
 01/17  08:30:00,,3.05,84.0,504.0,11.0,5.0,11.0,5.0,20.0,19.04032945849747,,22.200633667448827,,22.37745995269986,,22.201261484938442,,22.19977778277188,,22.19996720048875,,,32.068433381720155,18.293404736738026,,,0.0,0.0,,28.985488342048356,20.498926282633725,,,22.2,23.9,,27.700901986085576,22.85106164129865,,,22.2,23.9,,29.091456686388845,20.488128388933145,,,22.2,23.9,,27.848945218935413,20.637553256184177,,,22.2,23.9,,30.0872632494366,21.21685516987477,,,22.2,23.9,,,,,397.37328115089554,9147.373281150896,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8232635.953035805,338740.06447950774,0.0,0.0 
 01/17  08:45:00,,3.175,83.0,562.0,11.0,5.0,11.0,5.0,20.0,19.274278795835894,,22.20129399836886,,22.795859597171578,,22.20069272485074,,22.20144415074116,,22.226810406096078,,,33.33653948030869,18.530919690599003,,,0.0,0.0,,30.70539553966301,20.696918920294674,,,22.2,23.9,,28.183620370562423,23.435235859072673,,,22.2,23.9,,30.85533099476701,20.654898087476933,,,22.2,23.9,,28.925415384872984,20.798809341476275,,,22.2,23.9,,32.11153818325999,21.34383815477519,,,22.2,23.9,,,,,395.91504451447156,9145.915044514471,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8231323.5400630245,338740.06447950774,0.0,0.0 
 01/17  09:00:00,3.1125,3.3,82.0,620.0,11.0,5.0,11.0,5.0,20.0,19.485366389786,2.5265089230769777,22.201193583179865,3.605274181986484,23.288978218958945,2.9901340198114004,22.202064339024815,3.668352713611075,22.20211045829179,2.863941896564377,22.303792102687602,4.23166530906464,19.128081999503593,34.790328127508545,18.7509691855421,2524.182505217438,0.0,0.0,0.0,22.20095280464352,31.971032177753948,20.883360701302216,644.9320468917457,0.0,22.2,23.9,22.665584362449852,28.123545123758035,24.030431435139548,0.0,431.53556438608075,22.2,23.9,22.201152984283517,32.16562308369795,20.785754007431752,659.4906622403734,0.0,22.2,23.9,22.20120271811325,29.532903236573613,20.926098413019158,280.00466839993237,0.0,22.2,23.9,22.232697579824162,33.669336309523935,21.451951223667887,0.0,380.37870923287176,22.2,23.9,0.0,6477.113710266875,0.0,0.0,394.8789030443537,9144.878903044355,1137.595906368273,16.346193706320467,1125.7951374701497,739.0073147212217,112.9359600875589,436.2409078817458,3059.582704559224,0.0,0.0,0.0,0.0,6477.113710266875,8096.3921378335945,0.0,0.0,7.22,7.22,0.0,0.0,62.43729101908191,0.07916531293437874,7.22,0.0,6.840683740424771,0.004105553164678765,0.8744697494572239,16.000184489324518,0.3705044250126874,0.004105553164678765,16.0,81.88293502861619,0.0026776525980021,0.05513008693891534,0.0,7.22,0.0,4.500042399879821,0.31057230924622753,0.004021822470251446,11.5,4.500042399879821,0.31057230924622753,0.004021822470251446,4.5,8230391.012739918,338740.06447950774,0.0,0.0 
 01/17  09:15:00,,3.9999999999999996,80.0,678.0,11.0,5.0,11.0,5.0,20.0,19.749804105154503,,22.200931830288795,,23.872478241503536,,22.20084130148419,,22.200415409561117,,22.737567667734567,,,35.773599084391265,18.983190735513663,,,0.0,0.0,,33.042099588011894,21.135285915480868,,,22.2,23.9,,27.72555429318685,24.669893460492077,,,22.2,23.9,,33.28174156221728,20.960688605625723,,,22.2,23.9,,30.114442568412784,21.087557470187406,,,22.2,23.9,,34.28033115200415,21.61045289468869,,,22.2,23.9,,,,,393.9473410449288,12018.947341044928,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10817052.606940437,341794.9748175452,0.0,0.0 
 01/17  09:30:00,,4.699999999999999,78.0,736.0,11.0,5.0,11.0,5.0,20.0,20.04855908391832,,22.230489828194624,,23.897392838850415,,22.200544349678225,,22.200566170533207,,23.151123735775688,,,36.340192236613504,19.24823485561819,,,0.0,0.0,,34.04035126992607,21.374671162412845,,,22.2,23.9,,27.821256869439306,25.261626202640233,,,22.2,23.9,,34.374582678909746,21.099306978458625,,,22.2,23.9,,30.906645074579874,21.21562952774127,,,22.2,23.9,,34.89881715627602,21.829294335213,,,22.2,23.9,,,,,396.12450515494663,12021.124505154947,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10819012.054639451,346020.61761676555,0.0,0.0 
 01/17  09:45:00,,5.3999999999999995,76.0,722.75,11.0,5.0,11.0,5.0,20.0,20.321062568628175,,22.396856350474074,,23.899107925851343,,22.200158091625653,,22.202430274671055,,23.40452189868259,,,36.6839434787249,19.517568999551543,,,0.0,0.0,,34.719234758436876,21.61400501589526,,,22.2,23.9,,27.930486527216797,25.59631511459177,,,22.2,23.9,,35.42829672798159,21.23306482022575,,,22.2,23.9,,31.771777989935835,21.338169551237552,,,22.2,23.9,,35.83653922653032,22.012241364030693,,,22.2,23.9,,,,,398.4420952966967,12023.442095296698,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10821097.885767026,349888.07629629254,0.0,0.0 
 01/17  10:00:00,5.049999999999999,6.1,74.0,709.5,11.0,5.0,11.0,5.0,20.0,20.573458641556666,4.806209773574139,22.657288950489782,5.8571071782932504,23.899214459111597,4.248403184129097,22.256479719103194,5.969217238349415,22.20127793518869,4.441736821065679,23.56201887313201,7.116486653643399,20.173221099814416,36.84988257133627,19.7770223708957,2570.220415097583,0.0,0.0,0.0,22.371391739861817,35.151814500520054,21.88022632383246,0.0,458.3898460653177,22.2,23.9,23.89204836632922,28.1692535313252,25.823551929182273,0.0,991.7586926464725,22.2,23.9,22.214505865472816,36.294663340402785,21.358407475338574,0.0,327.2470276619557,22.2,23.9,22.201172447488517,32.61714517425524,21.453825625956444,0.0,168.07508990556053,22.2,23.9,23.213808043831214,36.925144144667954,22.15486001854352,0.0,573.3720091090763,22.2,23.9,0.0,3548.7279766123243,0.0,0.0,400.3440374169361,12025.344037416937,51.227962635434224,0.0,143.16055505641043,292.79351384346097,0.0,39.32581999527892,2530.7677293909783,0.0,0.0,0.0,0.0,1931.5209760062041,2414.401220007755,0.0,0.0,7.22,7.22,0.0,0.0,61.59051912880141,0.04224759016714775,7.22,0.0,9.176078307364202,0.004545192504744153,2.2741763706343328,15.982062080569664,0.42776912024952474,0.004545192504744153,16.0,74.05968327337689,0.00021224980151425915,0.03925964963640015,0.0,7.22,0.0,5.175064463930886,0.31057230924622753,0.004250436416507885,11.5,5.175064463930886,0.31057230924622753,0.004250436416507885,4.5,10822809.633675242,352704.65510466957,0.0,0.0 
 01/17  10:15:00,,6.6499999999999995,72.0,696.25,11.0,5.0,11.0,5.0,20.0,20.857354558129273,,22.954245387373582,,23.899423332442453,,22.37972169306743,,22.201061630695058,,23.710287479173378,,,36.9269208089964,20.049362951929165,,,0.0,0.0,,35.26610741952676,22.18542611303784,,,22.2,23.9,,28.453649656295035,26.002489379468116,,,22.2,23.9,,36.74064717463928,21.487759683444498,,,22.2,23.9,,33.232410989855914,21.562196515404747,,,22.2,23.9,,37.638694161569575,22.295043334414927,,,22.2,23.9,,,,,401.9594833558178,12401.959483355819,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11161763.535020236,354674.976755005,0.0,0.0 
 01/17  10:30:00,,7.2,70.0,683.0,11.0,5.0,11.0,5.0,20.0,21.140733082004154,,23.30244284783377,,23.89936167774985,,22.549073685187846,,22.200226814959095,,23.869444823895684,,,37.19916141119383,20.356598715283504,,,0.0,0.0,,35.484980308769536,22.52040524853522,,,22.2,23.9,,28.84985724037241,26.10014766616704,,,22.2,23.9,,37.252216253300006,21.640046820616348,,,22.2,23.9,,33.94257036962905,21.69321272818048,,,22.2,23.9,,38.578330323692555,22.42555771234599,,,22.2,23.9,,,,,402.56701696744597,12402.567016967447,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11162310.315270701,356011.53549121146,0.0,0.0 
 01/17  10:45:00,,7.75,68.0,711.5,11.0,5.0,11.0,5.0,20.0,21.445252392012904,,23.641003628382308,,23.899374381941676,,22.712245862607205,,22.200762138575424,,23.89895460291378,,,37.55753692530763,20.663736489226874,,,0.0,0.0,,35.727409340167576,22.934845627369597,,,22.2,23.9,,29.372270977561357,26.184315919580833,,,22.2,23.9,,37.758668930120265,21.78813178543803,,,22.2,23.9,,34.63726971799484,21.80250942092204,,,22.2,23.9,,39.40455985781007,22.54279406926665,,,22.2,23.9,,,,,408.14678058885744,12408.146780588857,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11167332.10252997,363059.14215623063,0.0,0.0 
 01/17  11:00:00,7.4750000000000005,8.3,66.0,740.0,11.0,5.0,11.0,5.0,20.0,21.74336020503905,6.190042133993785,23.88565965723787,7.3764480507908825,23.899444509472563,4.885068151574519,22.880406020224168,7.411297154910751,22.200674264134395,5.731624374483207,23.89918991973321,9.022610983648212,21.296675059296344,37.93756602341652,20.97373697154515,2524.824487971463,0.0,0.0,0.0,23.44583788020688,35.962524243526225,23.32210784145337,0.0,633.7049722352024,22.2,23.9,23.899400975401637,30.025784979235816,26.219324808462204,0.0,1390.4993472583883,22.2,23.9,22.630361815271662,38.26425444059628,21.94695507703738,0.0,502.2347379114749,22.2,23.9,22.20068121209099,35.37691596240638,21.922327850060157,0.0,384.48954424958976,22.2,23.9,23.84446920642901,39.935954404950024,22.622501462352847,0.0,784.7203948292434,22.2,23.9,0.0,2636.328855529919,0.0,0.0,414.0492942711246,12414.049294271124,0.0,0.0,0.0,76.52679616657976,0.0,0.0,1273.4511330324058,0.0,0.0,0.0,0.0,329.8478791364138,412.3098489205173,0.0,0.0,7.22,7.22,0.0,0.0,51.40956304606692,0.02135687844031243,7.22,0.0,12.64035864064049,0.005035003532189454,3.7111515261160797,15.991115998656888,0.5021522312136445,0.005035003532189454,16.0,60.2855662900885,0.0,0.020781133547808,0.0,7.22,0.0,7.4750000000000005,0.31057230924622753,0.00450336101057351,11.5,7.4750000000000005,0.31057230924622753,0.00450336101057351,4.5,11172644.364844011,370399.6330165237,0.0,0.0 
 01/17  11:15:00,,8.725000000000001,64.25,768.5,8.8,4.0,8.8,4.0,16.0,21.983505743617552,,23.897724077847396,,23.899410051532794,,22.923766323202347,,22.199407154493887,,23.89929997441552,,,38.161511976859956,21.263089510118206,,,0.0,0.0,,35.8965498937973,23.655258058404257,,,22.2,23.9,,30.35755584289199,26.191118759382622,,,22.2,23.9,,38.66036492003753,22.07452713671578,,,22.2,23.9,,35.73740031580191,21.993693687762484,,,22.2,23.9,,40.12580801389805,22.66479071324429,,,22.2,23.9,,,,,413.23736512146104,12038.23736512146,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10834413.628609315,370187.25736070995,0.0,0.0 
