Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/17  11:30:00,,9.15,62.5,797.0,8.8,4.0,8.8,4.0,16.0,22.21989044712023,,23.898756799416297,,23.89946447401568,,22.955435466480274,,22.199870659055296,,23.899274629134023,,,38.14129124418446,21.5311082152844,,,0.0,0.0,,35.3971512992012,23.973899801961412,,,22.2,23.9,,30.64634136569722,26.137660852095348,,,22.2,23.9,,38.85302446975287,22.178651821684795,,,22.2,23.9,,35.94149976114463,22.073636515343352,,,22.2,23.9,,40.11247514049604,22.716854378966012,,,22.2,23.9,,,,,417.25560896260436,12042.255608962605,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10838030.048066342,375046.3203810666,0.0,0.0 
 01/17  11:45:00,,9.575,60.75,750.75,8.8,4.0,8.8,4.0,16.0,22.46745309509709,,23.898841009287477,,23.89953492307451,,23.015372234018784,,22.20489174006366,,23.899260457423747,,,37.88182236463418,21.817363709450643,,,0.0,0.0,,34.76832517626353,24.247867797825712,,,22.2,23.9,,31.041117303252896,25.99116544609933,,,22.2,23.9,,38.9127931662796,22.264549489105814,,,22.2,23.9,,36.16029925723899,22.144693736637226,,,22.2,23.9,,39.99240152542674,22.764965795237497,,,22.2,23.9,,,,,882.2465564321446,12507.246556432145,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11256521.900788931,380561.2722405701,385707.5515151129,0.0 
 01/17  12:00:00,9.3625,10.0,59.0,704.5,8.8,4.0,8.8,4.0,16.0,22.699716807854593,7.318817003186295,23.898897763222056,7.548807368794231,23.89954140122952,5.702014634478084,23.0951006032445,8.250468035421777,22.246427717836436,6.4628222189752105,23.899248602943892,9.49545742437774,22.342641523422365,37.50830621057403,22.070557917125313,2132.1572420595876,0.0,0.0,0.0,23.898554912443306,34.2125019748565,24.473116465289777,0.0,1231.5158723371555,22.2,23.9,23.899487712463127,31.469341412490476,25.79807092261824,0.0,1291.9313471164967,22.2,23.9,22.997418656736478,38.915244139745894,22.360996953168993,0.0,530.6401705623057,22.2,23.9,22.212649317862322,36.325377123157466,22.224627974863115,0.0,447.5531055375933,22.2,23.9,23.899270915979294,39.80408909156625,22.808017058784657,0.0,931.801279385898,22.2,23.9,0.0,358.9319407980761,76.80169800934097,0.0,918.5710360547253,12543.571036054725,0.0,0.0,0.0,14.940992494620879,0.0,0.0,165.66622447628404,0.0,0.0,162.62427985984183,162.62427985984183,68.4620114938502,85.57751436731274,221.86902529901286,76.80169800934097,7.363820934663382,7.22,0.06246294953685608,298.67072330835384,45.226382214295086,0.0023784258721944998,7.363820934663382,0.06246294953685608,15.24421815881955,0.0054225713054523,4.753499174367002,15.989463689567474,0.5771517841845694,0.0054225713054523,16.0,54.9569090211047,0.0,0.0022523103243125768,0.0045840943348002755,7.22,0.0,9.3625,0.31057230924622753,0.00457504124563561,11.5,9.3625,0.31057230924622753,0.00457504124563561,4.5,11289213.932449253,383984.0092137103,413020.9395613334,0.0 
 01/17  12:15:00,,10.425,57.5,658.25,4.4,2.0,4.4,2.0,8.0,22.833424407247737,,23.89894030431142,,23.89936378820585,,22.976448011613915,,22.205340365615765,,23.86738070882035,,,37.12138776026162,22.31015816825149,,,0.0,0.0,,33.157022055516364,24.612199938747413,,,22.2,23.9,,31.087729820124604,25.517472570442976,,,22.2,23.9,,38.61434893971433,22.389953926742432,,,22.2,23.9,,35.835258990854705,22.2452076199102,,,22.2,23.9,,39.36113598679405,22.77875655489774,,,22.2,23.9,,,,,403.7522094537123,10903.752209453713,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9813376.988508342,363251.79820168513,0.0,0.0 
 01/17  12:30:00,,10.85,56.0,612.0,4.4,2.0,4.4,2.0,8.0,22.989500665064003,,23.89905236674184,,23.899465487436352,,22.879627055142144,,22.200357633156017,,23.841206033925378,,,36.38147724429362,22.51502604332835,,,0.0,0.0,,32.0306313962223,24.763912802533987,,,22.2,23.9,,30.54671289272114,25.257501906369228,,,22.2,23.9,,37.86984082796057,22.427592682016073,,,22.2,23.9,,34.96312929955157,22.28953453815727,,,22.2,23.9,,38.73410069851481,22.78279922730441,,,22.2,23.9,,,,,912.2938710123207,11412.29387101232,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10271064.48391109,361960.39738248085,424064.00403176097,0.0 
 01/17  12:45:00,,11.274999999999999,54.5,572.5,4.4,2.0,4.4,2.0,8.0,23.156047243382844,,23.8992044574519,,23.89950903728284,,22.86486393717986,,22.19969388127506,,23.833867087949997,,,35.338330167092856,22.70434901280607,,,0.0,0.0,,31.153052028740575,24.889092040265666,,,22.2,23.9,,30.214941061298177,24.981342502159215,,,22.2,23.9,,36.936392270626285,22.445947050623026,,,22.2,23.9,,34.2263955168842,22.325797427867155,,,22.2,23.9,,38.051767125789254,22.788859739031604,,,22.2,23.9,,,,,910.8536389678691,11410.853638967868,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10269768.275071083,361750.03949725773,421357.4654989182,0.0 
 01/17  13:00:00,11.0625,11.7,53.0,533.0,4.4,2.0,4.4,2.0,8.0,23.31021542546022,7.107221201167725,23.899309975598786,6.083936803214575,23.899571843104212,5.514950684261715,22.881149077402053,7.59708504001069,22.201932947932697,5.891813946212314,23.839022876278253,8.83004509346904,23.072296935288705,34.25330287221631,22.880025445828018,1427.144121049971,0.0,0.0,0.0,23.899126776025987,30.530025685921476,24.957133085798624,0.0,1463.4236167352933,22.2,23.9,23.899477539007314,30.070842824560305,24.69097473347669,0.0,791.0522345606968,22.2,23.9,22.900522020334495,36.07492150559118,22.453966037017857,0.0,520.4325614628535,22.2,23.9,22.20183120699489,33.68583854573619,22.345544505151327,0.0,405.5510464753834,22.2,23.9,23.845369176743493,37.38501212966853,22.798390545100006,0.0,621.4399516158578,22.2,23.9,0.0,83.69158420053991,252.62377748827294,0.0,926.426423818288,11426.426423818288,0.0,0.0,0.0,53.30383909776117,0.0,0.0,0.0,15.64457356444177,15.64457356444177,204.89575742427127,204.89575742427127,83.69158420053991,104.61448025067487,355.5055161702298,252.62377748827294,7.750978206488678,7.375178399558257,0.11996649764061763,608.1292936585028,44.46920509765816,0.0005337798308067919,7.750978206488678,0.11996649764061765,15.643268330400637,0.0053291419948599044,4.5030571235543135,16.023538436645623,0.5074854239233714,0.0053291419948599044,16.0,55.714038541756715,0.0,0.0,0.00582325647100828,7.219999999999999,0.0011074622632099296,11.012792579289318,0.31057230924622753,0.004597821788650464,11.5,11.0625,0.31057230924622753,0.004597821788650464,4.5,10283783.781436458,360353.0322520454,434398.388682148,0.0 
 01/17  13:15:00,,11.549999999999999,53.0,493.5,8.8,4.0,8.8,4.0,16.0,23.504085782827257,,23.899437640191074,,23.899659853322024,,23.099583228140734,,22.33268312019759,,23.896352507139195,,,33.319364050366886,23.05488628546899,,,0.0,0.0,,30.72982659948223,25.074912153550706,,,22.2,23.9,,30.710040808310822,24.473211349549818,,,22.2,23.9,,35.67075136133888,22.517476789566892,,,22.2,23.9,,33.769541109811016,22.412496143027916,,,22.2,23.9,,37.05459000757097,22.862382428534566,,,22.2,23.9,,,,,1005.3152742839378,12255.315274283937,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11029783.746855544,379874.921947765,485690.3308432337,0.0 
 01/17  13:30:00,,11.399999999999999,53.0,454.0,8.8,4.0,8.8,4.0,16.0,23.67324195151019,,23.899358032322088,,23.899568016208534,,23.292234453402532,,22.457253967072827,,23.899075824263214,,,32.94790363507224,23.227660432986074,,,0.0,0.0,,31.126553070006015,25.14556795834746,,,22.2,23.9,,31.554633630028672,24.257706194513705,,,22.2,23.9,,35.800842656418055,22.57964591247298,,,22.2,23.9,,34.151797857882634,22.468161796372062,,,22.2,23.9,,36.95525833836235,22.902975406242955,,,22.2,23.9,,,,,1075.1737393822168,12325.173739382217,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11092656.365443995,386771.84094160475,542242.9917677897,0.0 
 01/17  13:45:00,,11.25,53.0,350.75,8.8,4.0,8.8,4.0,16.0,23.806406025665986,,23.899226156292915,,23.89944727025794,,23.385867118048935,,22.523922385403953,,23.899209249985464,,,33.0168102212584,23.37457513483344,,,0.0,0.0,,31.35403769258139,25.05025649065687,,,22.2,23.9,,32.2448285146777,24.03975230875953,,,22.2,23.9,,36.20987781737973,22.61975567689244,,,22.2,23.9,,34.4872990944343,22.501635163454694,,,22.2,23.9,,36.83597077552584,22.928062528747347,,,22.2,23.9,,,,,1099.8615902460342,12349.861590246033,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11114875.431221431,384202.1318106614,566437.3559239674,0.0 
 01/17  14:00:00,11.325,11.1,53.0,247.5,8.8,4.0,8.8,4.0,16.0,23.910348496304547,6.568540596462684,23.89920389259619,5.840586978339822,23.826301835034926,6.124556900553521,23.41943176626316,7.439832860873661,22.550504164584517,5.956679697911782,23.89917965227003,8.288512507884935,23.723520564076995,33.238836312087514,23.49234477814848,1285.6008410962631,0.0,0.0,0.0,23.899306430350567,31.491918954430304,24.780512621584524,0.0,1839.0833921387696,22.2,23.9,23.881244243705854,32.83611110596789,23.84190554279543,0.0,588.8349250136691,22.2,23.9,23.299279141463842,36.65670992212257,22.63029332086703,0.0,553.9249512738793,22.2,23.9,22.466090909314723,34.67658775018776,22.509156498764078,0.0,481.9565937393926,22.2,23.9,23.898454308414472,36.6588900252969,22.94498686094946,0.0,1205.702449704847,22.2,23.9,0.0,0.0,1061.5351289628009,0.0,1094.0940873903378,12344.094087390338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9421796360410575,3.9421796360410575,1184.6159433785856,1184.6159433785856,0.0,0.0,599.5333752481998,1061.5351289628009,8.701869444682343,7.22,0.1707651340380526,1661.0685042110006,44.15565021083154,0.0,8.701869444682343,0.1707651340380526,17.22537513779681,0.005288722213662646,4.395390013741155,15.978529369654941,0.5991539404204886,0.005288722213662646,16.0,56.37034309245714,0.0,0.0,0.03139666294263663,7.219999999999999,0.0002591695797315896,11.312473481658213,0.31057230924622753,0.004489898705023011,11.5,11.325,0.31057230924622753,0.004489898705023011,4.5,11109684.678651305,380730.3100996832,563949.4723585283,0.0 
 01/17  14:15:00,,10.975,53.5,144.25,11.0,5.0,11.0,5.0,20.0,24.031717654415715,,23.89928038046332,,23.73679538770418,,23.470484264082742,,22.607730957329938,,23.899129037210226,,,33.36723588306548,23.59467334000552,,,0.0,0.0,,32.00872642170125,24.46047229104794,,,22.2,23.9,,33.60839881471837,23.705027931140677,,,22.2,23.9,,37.289675955307295,22.660802676055575,,,22.2,23.9,,34.990322530576925,22.54752681129709,,,22.2,23.9,,36.706517186091745,22.988072895971378,,,22.2,23.9,,,,,1082.0397545670448,12582.039754567046,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11323835.77911034,379194.3010021844,553977.4262020955,0.0 
 01/17  14:30:00,,10.85,54.0,41.0,11.0,5.0,11.0,5.0,20.0,24.123134561908554,,23.899308348033376,,23.629475598813904,,23.504351504272467,,22.644573202923837,,23.89909632338538,,,33.59601498473048,23.6772467674077,,,0.0,0.0,,32.7663336569545,24.049057678017896,,,22.2,23.9,,34.35890440496853,23.554834311770037,,,22.2,23.9,,37.998265306215806,22.660195892649423,,,22.2,23.9,,35.34491382574394,22.551494148401016,,,22.2,23.9,,36.8393141644378,23.00119692447514,,,22.2,23.9,,,,,1047.3550593732034,12547.355059373203,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11292619.553435884,371740.92192596395,529784.6126646745,0.0 
 01/17  14:45:00,,10.725,54.5,37.5,11.0,5.0,11.0,5.0,20.0,24.185625682494035,,23.89927526189554,,23.513369883953825,,23.51302858692557,,22.654582223712755,,23.899076888503163,,,33.952586020318044,23.744863128141443,,,0.0,0.0,,33.55151158479519,23.858607672875834,,,22.2,23.9,,34.95240813758099,23.41760649189266,,,22.2,23.9,,38.65895805286919,22.66083199203301,,,22.2,23.9,,35.637616351315344,22.56043520846456,,,22.2,23.9,,36.96217744518191,23.0056794012653,,,22.2,23.9,,,,,1012.396538026646,12512.396538026645,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11261156.88422398,368149.2900536924,501110.29420550837,0.0 
 01/17  15:00:00,10.7875,10.6,55.0,34.0,11.0,5.0,11.0,5.0,20.0,24.2278109988265,7.232953729132253,23.899243048003132,6.727523697159684,23.400249302336604,7.0525939729161005,23.50713186244411,8.486231208782277,22.653931943115808,6.601087635290679,23.899066750379685,8.295139141382444,24.1420722244112,34.35385570229909,23.790274911138425,1222.584050244367,0.0,0.0,0.0,23.89927675959884,34.282283175527354,23.706194526508163,0.0,1216.6695282210023,22.2,23.9,23.56997254320213,35.38300556681001,23.286325055770764,0.0,509.05315840266934,22.2,23.9,23.498749054431222,39.21447397844064,22.651923443605995,0.0,566.7121771011614,22.2,23.9,22.640204581770583,35.839439955029476,22.562047022507794,0.0,492.4352261493325,22.2,23.9,23.899092249869614,37.05723222537702,23.006452177455078,0.0,1481.2683815176138,22.2,23.9,0.0,0.0,905.4202050853257,0.0,982.4563689509263,12482.456368950927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,726.6092232832534,726.6092232832534,0.0,0.0,572.5820383689609,905.4202050853257,8.420648466496797,7.22,0.18049574001221694,1478.0022434542866,44.15565021083154,0.0,8.420648466496797,0.18049574001221697,16.56472552537214,0.005271782559585202,4.350252030108761,16.015516636930457,0.5503205348074043,0.005271782559585202,16.0,56.37034309245714,0.0,0.0,0.019681379415076146,7.22,0.0,10.7875,0.31057230924622753,0.004433669884333557,11.5,10.7875,0.31057230924622753,0.004433669884333557,4.5,11234210.732055834,365392.1502364448,476423.00505598064,0.0 
 01/17  15:15:00,,10.45,56.0,30.5,11.0,5.0,11.0,5.0,20.0,24.255067573726215,,23.899257750869346,,23.237859303580976,,23.426910765511415,,22.596251743493905,,23.899129930816507,,,34.70218301168663,23.81419275027738,,,0.0,0.0,,35.011913743742554,23.568314031293085,,,22.2,23.9,,35.74738374605623,23.150780777945474,,,22.2,23.9,,39.78084797926768,22.620716615705433,,,22.2,23.9,,36.010392001122376,22.54789781486422,,,22.2,23.9,,37.22794703092817,22.99765657710052,,,22.2,23.9,,,,,928.9165225737554,11928.916522573756,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10736024.87031638,357169.4761563272,436207.18946939544,0.0 
 01/17  15:30:00,,10.3,57.0,27.0,11.0,5.0,11.0,5.0,20.0,24.262940025834485,,23.89926292904571,,23.087064809482204,,23.343088024750823,,22.543122164228993,,23.899133977454902,,,35.00761659328989,23.823537152410214,,,0.0,0.0,,35.75757761965706,23.459209242991324,,,22.2,23.9,,36.00576798617352,23.016865621326424,,,22.2,23.9,,40.22900390069149,22.575891619597176,,,22.2,23.9,,36.102881783288645,22.52734917808195,,,22.2,23.9,,37.44383414494695,22.9927581857418,,,22.2,23.9,,,,,394.2513871352156,11394.251387135215,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10254826.248421693,354660.81954288186,0.0,0.0 
 01/17  15:45:00,,10.15,58.0,24.75,11.0,5.0,11.0,5.0,20.0,24.254986029574408,,23.89928071916554,,22.9598183398122,,23.273748825932078,,22.503136921999626,,23.899127725356156,,,35.290818966901696,23.81545467550452,,,0.0,0.0,,36.53554697283986,23.342586254661807,,,22.2,23.9,,36.18835732740474,22.87855476445177,,,22.2,23.9,,40.54932595774096,22.512212084267897,,,22.2,23.9,,36.15093540040804,22.487226935162056,,,22.2,23.9,,37.656484485598604,22.987069055965346,,,22.2,23.9,,,,,392.14754012173114,11392.14754012173,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10252932.786109557,352303.2402541804,0.0,0.0 
 01/17  16:00:00,10.225,10.0,59.0,22.5,11.0,5.0,11.0,5.0,20.0,24.235556887250393,7.89148673093408,23.855504002510166,7.991040654688083,22.840525954901715,7.201988784789458,23.205096545933777,9.093868024656416,22.461097953449755,6.773914998869754,23.899134063299723,8.555354554003731,24.252137629096378,35.56114687160933,23.794541047998752,1145.979008865706,0.0,0.0,0.0,23.88832635039769,37.3708370588513,23.236978459718237,0.0,710.6122897878138,22.2,23.9,23.031317101944275,36.38259889906229,22.74463135728064,0.0,472.0609601453598,22.2,23.9,23.31221104053202,40.81831636481112,22.441724185139826,0.0,552.0408553557475,22.2,23.9,22.52590219579307,36.239342360557146,22.44192659260376,0.0,483.14431760411924,22.2,23.9,23.899131424231822,37.8668013562692,22.980005836595133,0.0,1301.065067125151,22.2,23.9,0.0,292.58408695168987,98.8941303035181,0.0,391.3123191529616,11391.312319152961,0.0,0.0,0.0,0.0,0.0,0.0,156.73915085613987,0.0,0.0,18.566211057369564,18.566211057369564,292.58408695168987,365.7301086896123,121.16866374149873,98.8941303035181,7.598461513443114,7.471308937106803,0.04635945284193248,220.06279404501683,43.78376217910972,0.001817292189259026,7.598461513443114,0.04635945284193248,14.887601442725245,0.005243791547976265,4.274966964064381,16.02294869395224,0.465127418259193,0.005243791547976265,16.0,57.5552419614982,0.0,0.001817292189259026,0.0005443448629838088,7.219999999999999,0.0,10.225,0.31057230924622753,0.004526358307406393,11.5,10.225,0.31057230924622753,0.004526358307406393,4.5,10252181.087237665,351289.09164490155,0.0,0.0 
 01/17  16:15:00,,9.575,61.25,20.25,11.0,5.0,11.0,5.0,20.0,24.205549567116286,,23.64190016841578,,22.62168199372118,,23.010205116624824,,22.30998930379416,,23.899290102812753,,,35.788701910063295,23.756503243161376,,,0.0,0.0,,38.41327950474631,23.093882511907534,,,22.2,23.9,,36.70322419687345,22.591866090637176,,,22.2,23.9,,41.316957920192586,22.339570412735114,,,22.2,23.9,,36.45971809499086,22.362483377054758,,,22.2,23.9,,38.329114674806256,22.956072883321582,,,22.2,23.9,,,,,386.31631960720284,10386.316319607204,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9347684.687646482,345014.60584629775,0.0,0.0 
 01/17  16:30:00,,9.15,63.5,18.0,11.0,5.0,11.0,5.0,20.0,24.15041364991723,,23.399774609734724,,22.423682761837973,,22.82558076550244,,22.21277137031169,,23.89928792942521,,,36.056819859957265,23.705125157088414,,,0.0,0.0,,39.36122689967759,22.88973609435558,,,22.2,23.9,,36.96689470454219,22.431972536238522,,,22.2,23.9,,41.75088342418355,22.22163997504141,,,22.2,23.9,,36.54481600636361,22.245326950627724,,,22.2,23.9,,38.9356434320984,22.940366930638824,,,22.2,23.9,,,,,385.9137647645957,10385.913764764595,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9347322.388288137,344517.84033499885,0.0,0.0 
 01/17  16:45:00,,8.725000000000001,65.75,0.0,11.0,5.0,11.0,5.0,20.0,24.07574872961218,,23.150986011217576,,22.26853532940828,,22.684879131109007,,22.203725342689545,,23.899272300577618,,,36.37993128290816,23.63174419591462,,,0.0,0.0,,40.20587073231944,22.596683250037483,,,22.2,23.9,,37.182410720430745,22.25835954193184,,,22.2,23.9,,42.06529177498168,22.08186947118806,,,22.2,23.9,,36.48843582409626,22.07258034208401,,,22.2,23.9,,39.565416794404946,22.9217595283742,,,22.2,23.9,,,,,387.0856434346327,10387.085643434633,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9348377.079091169,344067.75845381286,0.0,0.0 
 01/17  17:00:00,8.9375,8.3,68.0,0.0,11.0,5.0,11.0,5.0,20.0,23.99689610234835,8.214838386263196,22.945535309252637,8.830862619364494,22.20691346918802,7.001842494571164,22.578984294923334,9.15770079753301,22.20258142521736,6.661618157342943,23.899257257449342,9.209198830458114,24.107152012248513,36.7200101961142,23.556770216957585,1097.545691626788,0.0,0.0,0.0,23.28454902465518,40.857381238224725,22.40938252641259,0.0,580.9317926703853,22.2,23.9,22.380203388538863,37.239615263692876,22.121297662013774,0.0,418.1426987400458,22.2,23.9,22.774912327039903,42.296631308797174,21.97823784467173,0.0,511.5751157470327,22.2,23.9,22.23226686050319,36.48216351095824,21.98104343326831,0.0,397.2527065265367,22.2,23.9,23.89927689756623,40.169412123542195,22.90018983875427,0.0,924.0703127662177,22.2,23.9,0.0,2756.8381215061627,0.0,0.0,388.8760342811325,10388.876034281133,0.0,10.113088370840865,0.0,64.08890828173264,0.0,0.0,1041.311043045086,0.0,0.0,0.0,0.0,836.4947004646352,1045.618375580794,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,44.00386135608489,0.017461692360184265,7.555078582809072,0.0,12.57368527396535,0.005189248127221797,4.127199458870037,16.019972828883574,0.40771515809328074,0.005189248127221797,16.0,60.04800102861582,0.0,0.016843625165965378,0.0,7.219999999999999,0.0,8.9375,0.31057230924622753,0.004663515814248883,11.5,8.9375,0.31057230924622753,0.004663515814248883,4.5,9349988.430853019,343558.01565922826,0.0,0.0 
 01/17  17:15:00,,8.025,68.75,0.0,11.0,5.0,11.0,5.0,20.0,23.916260392687388,,22.78561709977774,,22.202018091411077,,22.492976920642796,,22.202122018852336,,23.899235961814124,,,37.05735094247323,23.474251476897443,,,0.0,0.0,,41.29194369864882,22.251559294609883,,,22.2,23.9,,37.14828825472885,22.015657868541275,,,22.2,23.9,,42.4464681351034,21.893990043066086,,,22.2,23.9,,36.449110159417316,21.912427982875062,,,22.2,23.9,,40.7190167110788,22.878279397113563,,,22.2,23.9,,,,,390.49453554188904,10390.49453554189,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9351445.0819877,342932.5707625826,0.0,0.0 
 01/17  17:30:00,,7.75,69.5,0.0,11.0,5.0,11.0,5.0,20.0,23.833042534693142,,22.65201806917063,,22.200587351265384,,22.417335010262963,,22.20126994685116,,23.89921895332282,,,37.371219033291595,23.386478613655587,,,0.0,0.0,,41.56203623206692,22.113287651647205,,,22.2,23.9,,37.00427006354739,21.93311707894826,,,22.2,23.9,,42.52275157883368,21.81892899730565,,,22.2,23.9,,36.34958408018177,21.853763930262485,,,22.2,23.9,,41.2143293368199,22.857514175282354,,,22.2,23.9,,,,,391.75250274467135,10391.752502744672,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9352577.252470205,342342.6174641199,0.0,0.0 
 01/17  17:45:00,,7.4750000000000005,70.25,0.0,11.0,5.0,11.0,5.0,20.0,23.74685515323227,,22.53328818431252,,22.20076700521024,,22.349052664815588,,22.20273014074845,,23.899205391579265,,,37.64263400130136,23.29505493731536,,,0.0,0.0,,41.71794692913885,21.991270472925358,,,22.2,23.9,,36.81862026270534,21.864670803185398,,,22.2,23.9,,42.53641634158157,21.75091955212928,,,22.2,23.9,,36.18440330966347,21.802238238603227,,,22.2,23.9,,41.665837557040234,22.838311880420733,,,22.2,23.9,,,,,392.7732817385054,10392.773281738506,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9353495.953564655,341808.6719194531,0.0,0.0 
 01/17  18:00:00,7.6125,7.2,71.0,0.0,11.0,5.0,11.0,5.0,20.0,23.658619189128647,8.431503519616271,22.426635911831198,8.905540634149299,22.20236110116984,6.792754987425228,22.28729448514484,9.035171849846948,22.203976896378602,6.534194040129997,23.899193989425857,10.011134191433397,23.78869431743536,37.86275879855947,23.201360231626165,1099.6285092303983,0.0,0.0,0.0,22.59938981627302,41.788693953752045,21.882323730869047,0.0,527.1928260464405,22.2,23.9,22.201433387264135,36.60524488923163,21.806382709114835,0.0,301.4335513202617,22.2,23.9,22.386664770216548,42.49940673241388,21.688571771876305,0.0,483.0392971528899,22.2,23.9,22.20252475070764,35.98077019977908,21.756667333900808,0.0,278.7303059283436,22.2,23.9,23.899213574035517,42.083470008211094,22.82063097198396,0.0,811.041954085124,22.2,23.9,0.0,7054.822708206295,0.0,0.0,393.51483642262747,10393.514836422628,0.0,115.30058491857866,0.0,181.0327432293244,0.0,0.0,1598.7605594923198,0.0,0.0,0.0,0.0,1886.7672420029696,2358.459052503712,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,45.653485801128156,0.046570942989169646,7.555078582809072,0.0,11.043993717220035,0.005110628173983161,3.9113759813173727,16.007373346491285,0.39337501747768155,0.005110628173983161,16.0,53.61842191942499,0.0,0.04354892392038502,0.0,7.219999999999999,0.0,7.6125,0.31057230924622753,0.004611374326981339,11.5,7.6125,0.31057230924622753,0.004611374326981339,4.5,9354163.352780364,341325.37280585937,0.0,0.0 
 01/17  18:15:00,,7.075,72.5,0.0,5.5,2.5,5.5,2.5,10.0,23.36010840558052,,22.206807040436715,,22.20124832728093,,22.203867536932954,,22.201487311334386,,23.500256063214817,,,38.40674950305281,23.06146412521798,,,0.0,0.0,,41.425553166439876,21.618625919606053,,,22.2,23.9,,35.73630012606472,21.601087683451468,,,22.2,23.9,,41.81056202823605,21.46194288695937,,,22.2,23.9,,35.12951799982258,21.560929020575568,,,22.2,23.9,,42.80124208507661,22.63795416796587,,,22.2,23.9,,,,,393.73029077145065,6393.730290771451,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5754357.261694306,338740.06447950774,0.0,0.0 
 01/17  18:30:00,,6.95,74.0,0.0,5.5,2.5,5.5,2.5,10.0,23.138709369731053,,22.20218456185755,,22.201956741234646,,22.20249632343892,,22.201032575668968,,23.08310844639511,,,38.38293886901491,22.84604904758654,,,0.0,0.0,,39.96039069702154,21.4434916284499,,,22.2,23.9,,34.55830580313717,21.489339524011893,,,22.2,23.9,,40.36910481095224,21.349908659554572,,,22.2,23.9,,34.007512878221306,21.456481205527155,,,22.2,23.9,,43.10182337853276,22.390411509582684,,,22.2,23.9,,,,,387.71010778605347,6387.710107786053,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5748939.097007448,338740.06447950774,0.0,0.0 
 01/17  18:45:00,,6.825,75.5,0.0,5.5,2.5,5.5,2.5,10.0,22.978849737012123,,22.2019076801138,,22.20166179708294,,22.20295868120175,,22.199962758846677,,22.844998973267298,,,37.92776436476048,22.68222777887022,,,0.0,0.0,,38.71312729512309,21.34164227056243,,,22.2,23.9,,33.78540340597373,21.416561041277745,,,22.2,23.9,,39.139101771683144,21.270244267321022,,,22.2,23.9,,33.310037008349504,21.391158979692428,,,22.2,23.9,,42.90710485645959,22.27767301595791,,,22.2,23.9,,,,,387.36596486063814,6387.365964860638,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5748629.368374574,338740.06447950774,0.0,0.0 
 01/17  19:00:00,6.8875,6.7,77.0,0.0,5.5,2.5,5.5,2.5,10.0,22.838823281668972,8.01448795755961,22.202163119379442,7.7807707871182,22.199517693999574,5.768931321954126,22.200991157801962,7.933153088485241,22.200429032535894,5.553439316241139,22.7155588136826,9.73857036272591,23.079122698498168,37.402189448628796,22.528276366332783,654.4848255464485,0.0,0.0,0.0,22.203265600446876,37.86627462540045,21.257776887054035,179.46846773435976,27.433235463135645,22.2,23.9,22.201096139899526,33.46702141730127,21.35347950407732,64.35089711968197,0.0,22.2,23.9,22.202578424843896,38.29869473672719,21.206826121504864,224.62900934118045,0.0,22.2,23.9,22.20072791959648,33.05710970444276,21.33222934823847,73.53501092754632,0.0,22.2,23.9,23.035980574139955,42.555600391961775,22.142550488436584,0.0,559.6865338317477,22.2,23.9,0.0,6423.981916930817,0.0,0.0,387.6507775069713,6387.650777506971,646.1843527807399,481.20257284272986,692.0863577037816,533.502539707486,0.0,0.0,2051.441348034894,0.0,0.0,0.0,0.0,5967.235884864832,7459.04485608104,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,51.22920718223186,0.04923430766512839,7.555078582809072,0.0,9.538912914845016,0.005050434532766922,3.7446880530136943,15.999715712220432,0.3705044250126874,0.005050434532766922,16.0,75.6662981544056,0.0,0.03254407990154289,0.0,7.219999999999999,0.0,6.8875,0.31057230924622753,0.004694201541669011,11.5,6.8875,0.31057230924622753,0.004694201541669011,4.5,5748885.699756274,338740.06447950774,0.0,0.0 
 01/17  19:15:00,,6.7,77.75,0.0,0.0,0.0,0.0,0.0,0.0,22.50650261713191,,22.20144212564319,,22.20177853381957,,22.202338035938748,,22.200771776538858,,22.311899063675508,,,37.465192436575904,22.355604287254078,,,0.0,0.0,,36.69198991025607,21.06669763703971,,,22.2,23.9,,32.67008720183717,21.18303947023839,,,22.2,23.9,,37.10922522053201,21.02717306371034,,,22.2,23.9,,32.31804715694473,21.165924855158096,,,22.2,23.9,,42.386244830251286,21.919764237912364,,,22.2,23.9,,,,,391.3248595239709,3391.324859523971,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3052192.3735715738,338740.06447950774,0.0,0.0 
 01/17  19:30:00,,6.7,78.5,0.0,0.0,0.0,0.0,0.0,0.0,22.25437740106917,,22.20156250678211,,22.202337076735347,,22.201614097718725,,22.199325061515765,,22.202595854429795,,,37.10869903321687,22.111164952774637,,,0.0,0.0,,35.29872820285441,20.958277677799238,,,22.2,23.9,,31.767775499761335,21.085683170429167,,,22.2,23.9,,35.69083915413966,20.928960472129905,,,22.2,23.9,,31.488368957976693,21.071043505711703,,,22.2,23.9,,41.03141253613345,21.661233991339543,,,22.2,23.9,,,,,393.2403892776539,3393.240389277654,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3053916.350349888,338740.06447950774,0.0,0.0 
 01/17  19:45:00,,6.7,79.25,0.0,0.0,0.0,0.0,0.0,0.0,22.090475714009976,,22.202200508955006,,22.200286373515745,,22.20233961730554,,22.200574322109794,,22.200841021679572,,,36.451193136614755,21.932975640024043,,,0.0,0.0,,34.038359544189866,20.875637560034185,,,22.2,23.9,,31.111301943579832,21.011415981704868,,,22.2,23.9,,34.390294660666314,20.853948054164462,,,22.2,23.9,,30.904110172648746,20.998735396210133,,,22.2,23.9,,39.386064718146606,21.593049601110405,,,22.2,23.9,,,,,394.2273609013086,3394.2273609013087,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3054804.6248111776,338740.06447950774,0.0,0.0 
 01/17  20:00:00,6.7,6.7,80.0,0.0,0.0,0.0,0.0,0.0,0.0,21.94471807106601,6.704829894077672,22.20018760131707,5.9255137961299535,22.19989315347245,4.544800174547852,22.201853285574256,6.077048819493392,22.202459639647852,4.4341191448343436,22.20059956689155,8.05621217219312,22.199018450819267,35.69888154266909,21.766271090171116,308.2118141604833,0.0,0.0,0.0,22.201348185674345,33.07005442833875,20.81043546481187,990.2838519884372,0.0,22.2,23.9,22.201073784385777,30.7498964138148,20.952166272122746,412.6116571468622,0.0,22.2,23.9,22.202036259134317,33.3727136550012,20.79483627941011,990.9469923637653,0.0,22.2,23.9,22.200782699953066,30.6100054260248,20.942083739133345,417.23042450815933,0.0,22.2,23.9,22.228983876669105,37.94024975297351,21.52029341935018,232.45897345298602,102.20630783536933,22.2,23.9,0.0,7455.151182326638,0.0,0.0,395.09937466038446,3395.0993746603845,1483.1226574439218,829.3813982629091,1457.3575586786953,877.1664111500722,623.0709978483236,0.0,2163.8049030643706,0.0,0.0,0.0,0.0,7455.151182326638,9318.938977908298,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,54.95704924053102,0.06595552821245701,7.555078582809072,0.0,9.240927098520569,0.005129573009525745,3.9639757176645256,15.99977509516092,0.3705044250126874,0.005129573009525745,16.0,81.94770425966527,0.0,0.02640613722107691,0.0,7.219999999999999,0.0,6.7,0.31057230924622753,0.004892211751524919,11.5,6.7,0.31057230924622753,0.004892211751524919,4.5,3055589.437194346,338740.06447950774,0.0,0.0 
 01/17  20:15:00,,6.550000000000001,81.5,0.0,0.0,0.0,0.0,0.0,0.0,21.761381735596157,,21.289675922210527,,21.41460407819249,,21.289136249792747,,21.422810403815063,,21.81809018113754,,,35.286966072909465,21.60942893889465,,,0.0,0.0,,34.973739090439196,20.7356377515698,,,16.7,29.4,,33.07749925136633,20.885596245872165,,,16.7,29.4,,35.239948087922784,20.72559234554435,,,16.7,29.4,,33.03923322502034,20.877839324504276,,,16.7,29.4,,38.27228019274986,21.442669214271916,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216751,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/17  20:30:00,,6.4,83.0,0.0,0.0,0.0,0.0,0.0,0.0,21.479425737363307,,20.523099358012296,,20.82191880152645,,20.51742203949113,,20.841725350785445,,21.416757317460878,,,35.318819956093535,21.368363178120642,,,0.0,0.0,,36.85293993127733,20.359807259018485,,,16.7,29.4,,35.409154404363164,20.555743155437128,,,16.7,29.4,,37.06321680225,20.352550296923784,,,16.7,29.4,,35.44471464327697,20.550517381477786,,,16.7,29.4,,38.58260067351603,21.233415539104442,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216751,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/17  20:45:00,,6.249999999999999,84.5,0.0,0.0,0.0,0.0,0.0,0.0,21.233559203193142,,20.175264415717418,,20.50824702334766,,20.164565951199236,,20.534605205539915,,21.17672162823148,,,35.75725070892413,21.138994422706038,,,0.0,0.0,,37.70367582505776,20.108237140789196,,,16.7,29.4,,36.55286828223721,20.332907543416002,,,16.7,29.4,,37.88459634248713,20.10285241183516,,,16.7,29.4,,36.593477742111595,20.33146736266468,,,16.7,29.4,,38.686477913090016,21.085550281496666,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/17  21:00:00,6.324999999999999,6.1,86.0,0.0,0.0,0.0,0.0,0.0,0.0,21.012609622018537,5.57104454881483,19.979719931036243,5.278386000411196,20.283959803658444,4.97255362701429,19.967144750975294,5.351068693912447,20.314166455991447,4.996163895625669,20.983240383926102,6.675198538739047,21.371744074542782,36.33191963763787,20.92308826881988,162.1706213134036,0.0,0.0,0.0,20.491939906744122,38.15472144177788,19.910410552291143,140.14108064157895,0.0,16.7,29.4,20.75718242668126,37.250688008058184,20.14401511059389,100.3055887671351,0.0,16.7,29.4,20.484567247864604,38.306736095541744,19.905095328275532,133.2368525782917,0.0,16.7,29.4,20.77832685403297,37.266339188646654,20.14568084379625,109.1171564139938,0.0,16.7,29.4,21.348702377688998,38.67679633926437,20.95364119785636,71.32856295837703,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1976.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,21.24758563645292,0.005756149596662878,5.598158075962734,22.247892993959294,0.3705044250126874,0.005756149596662878,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.0050625937471157085,11.5,6.324999999999999,0.00621144618492455,0.0050625937471157085,4.5,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/17  21:15:00,,6.1,86.0,0.0,0.0,0.0,0.0,0.0,0.0,20.75956756679178,,19.808386016055962,,20.109565772298282,,19.795832954703016,,20.136362793733355,,20.796582245385107,,,36.95075612246729,20.719381200405753,,,0.0,0.0,,38.548826268512684,19.71697993123764,,,16.7,29.4,,37.77533686041414,19.952159639475127,,,16.7,29.4,,38.67072269084376,19.711278779768755,,,16.7,29.4,,37.77931608854199,19.957026471622616,,,16.7,29.4,,38.656275046791535,20.781211017965546,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  21:30:00,,6.1,86.0,0.0,0.0,0.0,0.0,0.0,0.0,20.514113729976227,,19.650558785949915,,19.954796279668074,,19.638455019487804,,19.979253692482747,,20.626860285879374,,,37.48599537878511,20.464703667639764,,,0.0,0.0,,38.937782032084996,19.563160222291916,,,16.7,29.4,,38.25583601316815,19.794961313350186,,,16.7,29.4,,39.03239354068197,19.557481970521195,,,16.7,29.4,,38.25244371444324,19.801144020639082,,,16.7,29.4,,38.649959573884814,20.64935354936606,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  21:45:00,,6.1,86.0,0.0,0.0,0.0,0.0,0.0,0.0,20.308262088192198,,19.51486088504526,,19.814127688129414,,19.503222282916447,,19.838090301683323,,20.48160856890137,,,37.90085312737752,20.271060575241332,,,0.0,0.0,,39.287255077217026,19.430581432049944,,,16.7,29.4,,38.68530960061764,19.65895984360998,,,16.7,29.4,,39.35966480317584,19.4250487293314,,,16.7,29.4,,38.67439151061192,19.66585694631727,,,16.7,29.4,,38.65013470588609,20.53275141822938,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  22:00:00,6.1,6.1,86.0,0.0,0.0,0.0,0.0,0.0,0.0,20.119211266086328,5.510956154744608,19.400312616276494,5.307902524350565,19.689954176213497,5.332581915575473,19.389152152872363,5.329030668609874,19.713811676891332,5.3519750733479325,20.35927311781671,6.0145241787382355,20.42528866276163,38.285127662927714,20.075712704759777,0.0,61.66236677309962,0.0,0.0,19.59352957583191,39.582369655590234,19.31364808091834,144.6050606391898,0.0,16.7,29.4,19.892110979077316,39.03661747795592,19.53726094571319,101.85039995610799,0.0,16.7,29.4,19.58166560249491,39.63792501938095,19.308289771727868,137.7978404857281,0.0,16.7,29.4,19.91687961619769,39.01788075559186,19.54480249246773,110.5525891311965,0.0,16.7,29.4,20.56608105449564,38.65197099361185,20.42886162391132,66.5476705792143,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,20.404997768592132,0.005716646498133092,5.491934095383287,21.405377444350776,0.3705044250126874,0.005716646498133092,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,6.1,0.00621144618492455,0.005123047966205966,11.5,6.1,0.00621144618492455,0.005123047966205966,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  22:15:00,,6.249999999999999,84.5,0.0,0.0,0.0,0.0,0.0,0.0,19.938587898487686,,19.30130471180922,,19.580910878300386,,19.291634586686154,,19.611897402390724,,20.268599806406566,,,38.67632358150183,19.890532904176418,,,0.0,0.0,,39.833329868255916,19.21703746940361,,,16.7,29.4,,39.31755051399865,19.434713856928308,,,16.7,29.4,,39.87404139815666,19.213593966803295,,,16.7,29.4,,39.273377488413175,19.453214399394287,,,16.7,29.4,,38.625223676421555,20.337079362289597,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  22:30:00,,6.4,83.0,0.0,0.0,0.0,0.0,0.0,0.0,19.766957773353223,,19.21427733999238,,19.483963503551795,,19.20689676556811,,19.51235327507338,,20.19216670762874,,,39.05210802661768,19.713007742632254,,,0.0,0.0,,40.03749634233761,19.133268060707607,,,16.7,29.4,,39.53811823952035,19.344571915113224,,,16.7,29.4,,40.06457967497087,19.13211949783416,,,16.7,29.4,,39.493374985544165,19.35598246863251,,,16.7,29.4,,38.589706924119646,20.255176965460787,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  22:45:00,,6.550000000000001,81.5,0.0,0.0,0.0,0.0,0.0,0.0,19.60518304560441,,19.13751211445232,,19.402410913024163,,19.13275866721621,,19.42619867481359,,20.12103702303051,,,39.398783225960024,19.545750838015184,,,0.0,0.0,,40.2026407976328,19.060146571042953,,,16.7,29.4,,39.704075642710364,19.274074317431875,,,16.7,29.4,,40.2173601070434,19.06159481415673,,,16.7,29.4,,39.665805726428886,19.28671951568634,,,16.7,29.4,,38.56093515746978,20.182084836772663,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  23:00:00,6.475,6.7,80.0,0.0,0.0,0.0,0.0,0.0,0.0,19.452278181183498,5.439383996205816,19.06992563531671,5.306921724957384,19.32321995107407,5.366039724719858,19.067947756733822,5.309318536298824,19.345392106672293,5.374645651888356,20.054790144282187,5.624038675331018,19.690751724657204,39.715316351457844,19.38597826147907,34.055110280009785,2.3956876067759367,0.0,0.0,19.180754950392657,40.33402329175404,18.996260952056527,115.97221536766574,0.0,16.7,29.4,19.447626311487603,39.85433312924537,19.19699315997859,79.84231419469137,0.0,16.7,29.4,19.17480944405107,40.337459426601406,19.000521406951847,110.24115331675563,0.0,16.7,29.4,19.473960364737497,39.81699997867886,19.207704890350776,86.14937151115947,0.0,16.7,29.4,20.159148420337,38.53626928299537,20.115748494581247,37.62443804010786,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,19.63340247824162,0.005693230342428758,5.4279476967781966,20.633825038682104,0.3705044250126874,0.005693230342428758,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,6.475,0.00621144618492455,0.005028390821157348,11.5,6.475,0.00621144618492455,0.005028390821157348,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  23:15:00,,6.550000000000001,80.0,0.0,0.0,0.0,0.0,0.0,0.0,19.309914408681042,,18.99887635766925,,19.244796422869285,,18.998998491015968,,19.265507492923714,,19.993559166032913,,,39.989492016925475,19.238077997927974,,,0.0,0.0,,40.45127552955369,18.927313790219003,,,16.7,29.4,,39.981304568571694,19.133683577704083,,,16.7,29.4,,40.44620511239787,18.933194548872866,,,16.7,29.4,,39.94567839774497,19.144910626254966,,,16.7,29.4,,38.49945081088582,20.065800929091004,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  23:30:00,,6.4,80.0,0.0,0.0,0.0,0.0,0.0,0.0,19.173467124441725,,18.926134665941973,,19.16354831738842,,18.927733213136886,,19.18635947720162,,19.930078232123794,,,40.24417459872392,19.09547303965687,,,0.0,0.0,,40.55904566056782,18.861478882606946,,,16.7,29.4,,40.10277457732489,19.055732274770136,,,16.7,29.4,,40.54785350089147,18.868752702384523,,,16.7,29.4,,40.060633420051836,19.076986226314148,,,16.7,29.4,,38.4730433618047,20.000431111059353,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  23:45:00,,6.249999999999999,80.0,0.0,0.0,0.0,0.0,0.0,0.0,19.04530354013173,,18.855763673890863,,19.088270465778024,,18.85854901883993,,19.109536719136134,,19.870467265809825,,,40.47264176342399,18.963030018908874,,,0.0,0.0,,40.64752145619909,18.798248919510378,,,16.7,29.4,,40.19757784243758,18.998851123663915,,,16.7,29.4,,40.63152508378201,18.806702509112323,,,16.7,29.4,,40.15852623618077,19.011430834197284,,,16.7,29.4,,38.43988849629169,19.95951265407677,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/17  24:00:00,6.324999999999999,6.1,80.0,0.0,0.0,0.0,0.0,0.0,0.0,18.923324443690852,5.333339953012196,18.7888937722636,5.223456825533534,19.016863981392206,5.27321758910089,18.79273199298164,5.220704629675814,19.035884296459795,5.278509649898149,19.814023564922604,5.348145927263451,19.113002379236335,40.678560829455805,18.83627804321471,133.62093656803404,0.0,0.0,0.0,18.89241711744142,40.714916931913834,18.737692770564863,90.74493764694313,0.0,16.7,29.4,19.128369796856983,40.272429400493564,18.936728788634365,60.648233258328275,0.0,16.7,29.4,18.894503178993606,40.694851631833984,18.74715416598596,85.7509709552815,0.0,16.7,29.4,19.149321996430317,40.23868513587433,18.948367479046393,65.36842445296844,0.0,16.7,29.4,19.902032057222286,38.400144442457474,19.911194168554463,10.097427350565567,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,19.02895770588185,0.005656732742073574,5.327192039533587,20.02944711606709,0.3705044250126874,0.005656732742073574,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.004843259631572599,11.5,6.324999999999999,0.00621144618492455,0.004843259631572599,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  00:15:00,,6.249999999999999,81.5,0.0,0.0,0.0,0.0,0.0,0.0,18.806996977384262,,18.72830698391688,,18.950017091969027,,18.732920912482456,,18.967540716646134,,19.75723553894422,,,40.87267713222079,18.715834455704478,,,0.0,0.0,,40.78345176393186,18.6888981308519,,,16.7,29.4,,40.355204292868166,18.883491779324455,,,16.7,29.4,,40.76025512573774,18.69905973540967,,,16.7,29.4,,40.32532182467113,18.894282708012643,,,16.7,29.4,,38.38782861885836,19.865437179891973,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  00:30:00,,6.4,83.0,0.0,0.0,0.0,0.0,0.0,0.0,18.69604528222536,,18.673436670949474,,18.887681569421154,,18.678619532823323,,18.904123666776613,,19.700932531722067,,,41.05182737822488,18.600850687591155,,,0.0,0.0,,40.85564906657518,18.64446368280153,,,16.7,29.4,,40.44418491389173,18.834083120002674,,,16.7,29.4,,40.830170123263514,18.6551885712531,,,16.7,29.4,,40.416906341167206,18.844156949042986,,,16.7,29.4,,38.40216334575906,19.82135255362327,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  00:45:00,,6.550000000000001,84.5,0.0,0.0,0.0,0.0,0.0,0.0,18.590285963830876,,18.622890043941393,,18.829347018957094,,18.628526340132243,,18.844781843224254,,19.646538236400552,,,41.227168117088254,18.491176540497772,,,0.0,0.0,,40.93860683809517,18.603861753168122,,,16.7,29.4,,40.540401770414405,18.788171648191312,,,16.7,29.4,,40.91164531532981,18.61502904918087,,,16.7,29.4,,40.51467185581891,18.797647453385192,,,16.7,29.4,,38.44422694990317,19.778911573055392,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  01:00:00,6.475,6.7,86.0,0.0,0.0,0.0,0.0,0.0,0.0,18.489739929529648,5.193855996913934,18.57601319544363,5.1151963843101615,18.774710463414447,5.160312693122382,18.582022624387456,5.110952765186791,18.789157417804034,5.165039061241207,19.594571829719527,5.139639438198335,18.645767038242536,41.407320888584074,18.386922655240056,210.43470158930268,0.0,0.0,0.0,18.650161723562846,41.03523915277129,18.566779267293818,71.73442965978933,0.0,16.7,29.4,18.86043903594043,40.643982028246874,18.745618707911976,46.34485082464863,0.0,16.7,29.4,18.655522352456366,41.00761452732807,18.57829710214422,67.50616634930117,0.0,16.7,29.4,18.87640091111276,40.618690472887934,18.75454759936738,49.95552799908853,0.0,16.7,29.4,19.674819534196594,38.5145866541982,19.73834483541206,0.0,9.963968498061945,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,18.548488511047875,0.005611200396661287,5.206661912232441,19.54906133125003,0.3705044250126874,0.005611200396661287,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,6.475,0.00621144618492455,0.005128518061824537,11.5,6.475,0.00621144618492455,0.005128518061824537,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  01:15:00,,6.7,86.75,0.0,0.0,0.0,0.0,0.0,0.0,18.394473249322978,,18.53685345117423,,18.726946079855516,,18.5431890728686,,18.74040907630857,,19.552019385208403,,,41.586124317050306,18.288101612719284,,,0.0,0.0,,41.112596293831444,18.529704368835706,,,16.7,29.4,,40.72498683280084,18.703676238928665,,,16.7,29.4,,41.08503180298951,18.541391728788646,,,16.7,29.4,,40.699360036917426,18.71208665349084,,,16.7,29.4,,38.57449300166076,19.699739244726185,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  01:30:00,,6.7,87.5,0.0,0.0,0.0,0.0,0.0,0.0,18.30515615383449,,18.503319235393885,,18.684219104991236,,18.509957515831527,,18.696705104882856,,19.516821793792094,,,41.76933324441446,18.195103005950727,,,0.0,0.0,,41.18025829908967,18.495778783910605,,,16.7,29.4,,40.79568863309585,18.6650479184946,,,16.7,29.4,,41.15319908006181,18.507571518384367,,,16.7,29.4,,40.769673056806596,18.672949884646144,,,16.7,29.4,,38.63026307141067,19.66485915976309,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  01:45:00,,6.7,88.25,0.0,0.0,0.0,0.0,0.0,0.0,18.22243189954833,,18.474693967076714,,18.64504930419067,,18.48152161950561,,18.656582244352546,,19.48582346363336,,,41.94885754804664,18.109232124392477,,,0.0,0.0,,41.239907537689845,18.469188268291703,,,16.7,29.4,,40.86323615651799,18.629810373644215,,,16.7,29.4,,41.21377195536556,18.48103584448601,,,16.7,29.4,,40.83733039715361,18.637210859524302,,,16.7,29.4,,38.68641462029559,19.63370431069848,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
