Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/18  02:00:00,6.7,6.7,89.0,0.0,0.0,0.0,0.0,0.0,0.0,18.146032304530785,5.10091418351628,18.44685546427666,5.07856262714164,18.60884107058271,5.103616644660787,18.453950065302546,5.075361040107969,18.620348494000456,5.105383447790077,19.45760023525381,5.069114536700328,18.267023401809148,42.12087028605848,18.028247820820972,279.205961402464,0.0,0.0,0.0,18.49043052948037,41.30365900891329,18.437978079651412,53.29311001648887,0.0,16.7,29.4,18.666263889905032,40.932205918634764,18.597239877826873,33.110648845834646,0.0,16.7,29.4,18.497154568377074,41.27820714076745,18.44986566433805,49.94474975652753,0.0,16.7,29.4,18.678511229886105,40.90471205038601,18.605170052697076,35.627600919032545,0.0,16.7,29.4,19.50306621947192,38.74560840798096,19.605344308749945,0.0,27.317534289347122,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,18.157628712906746,0.005576264681138814,5.108756446268854,19.158265540309067,0.3705044250126874,0.005576264681138814,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.00621144618492455,0.005469948145834944,11.5,6.7,0.00621144618492455,0.005469948145834944,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  02:15:00,,6.7,88.25,0.0,0.0,0.0,0.0,0.0,0.0,18.07597819759901,,18.419210145753354,,18.574977492934522,,18.426459749053613,,18.58534109663944,,19.430061771708218,,,42.28411023004228,17.9550867609696,,,0.0,0.0,,41.360804266557494,18.41762113036227,,,16.7,29.4,,40.99178174836663,18.56816351013798,,,16.7,29.4,,41.33623387901564,18.429577734189923,,,16.7,29.4,,40.96605864262623,18.574919798554568,,,16.7,29.4,,38.79968740303767,19.579589656121755,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  02:30:00,,6.7,87.5,0.0,0.0,0.0,0.0,0.0,0.0,18.009415222872978,,18.392756130207708,,18.542671922308163,,18.400133591739188,,18.551867370905633,,19.403565416004376,,,42.44188353685529,17.884956051098257,,,0.0,0.0,,41.40341288853568,18.39457230873175,,,16.7,29.4,,41.03959987964267,18.540299535787515,,,16.7,29.4,,41.37959249224776,18.406589042359524,,,16.7,29.4,,41.01630165333812,18.546531152537366,,,16.7,29.4,,38.84093742037818,19.555535758828245,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  02:45:00,,6.7,86.75,0.0,0.0,0.0,0.0,0.0,0.0,17.94624757092743,,18.367810587022642,,18.51201602346509,,18.375321411880172,,18.520332844281263,,19.378631430183876,,,42.58801956793395,17.818800643475278,,,0.0,0.0,,41.431532215806406,18.37270484950758,,,16.7,29.4,,41.07736228326126,18.514109727290737,,,16.7,29.4,,41.40813344211388,18.38476379425786,,,16.7,29.4,,41.056449602613114,18.519804301041276,,,16.7,29.4,,38.867353007940274,19.532959415428984,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  03:00:00,6.7,6.7,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.88661401479146,5.063411520765156,18.344314791921,5.05023623074606,18.48311439955981,5.058407536911171,18.351953410707896,5.0486959247181815,18.490685375262025,5.05866317936067,19.35531442452499,5.0394604431618415,17.97956375154772,42.71772540512281,17.756314141864774,338.6649120301829,0.0,0.0,0.0,18.381022913726177,41.447689474106255,18.35211630251003,37.81810207296064,0.0,16.7,29.4,18.528194959566896,41.107033548452094,18.48946183074734,21.988633392298937,0.0,16.7,29.4,18.388467040845217,41.42437874135933,18.36420750233372,35.240167548632144,0.0,16.7,29.4,18.537056671772092,41.088761389404226,18.494676151592582,23.606017804905775,0.0,16.7,29.4,19.391893260605364,38.88022928625879,19.511818388322673,0.0,42.54098118259304,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,17.854277995481617,0.005563613784808853,5.061951535035535,18.85493800323009,0.3705044250126874,0.005563613784808853,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.00621144618492455,0.005428360302580834,11.5,6.7,0.00621144618492455,0.005428360302580834,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  03:15:00,,6.7,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.830360132512602,,18.322185068196042,,18.455918761793225,,18.329936372591124,,18.462781178362352,,19.33348506221715,,,42.830382391189694,17.697328618771213,,,0.0,0.0,,41.46007727722799,18.33275497995062,,,16.7,29.4,,41.1353824045751,18.4662771672603,,,16.7,29.4,,41.436585670319424,18.344869212100047,,,16.7,29.4,,41.1199383573877,18.471057041848223,,,16.7,29.4,,38.88762053518886,19.49204261935401,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  03:30:00,,6.7,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.777264372144117,,18.301359252840086,,18.43032657748585,,18.309207709944648,,18.436511157695186,,19.313021866043027,,,42.92978946760363,17.641642784435575,,,0.0,0.0,,41.471951319222136,18.31455044864606,,,16.7,29.4,,41.16329961268572,18.444472707721065,,,16.7,29.4,,41.448161455159784,18.326678002679994,,,16.7,29.4,,41.15045046138788,18.44884463354077,,,16.7,29.4,,38.8937458335599,19.473531437174117,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  03:45:00,,6.7,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.727129906701357,,18.281770311383507,,18.406234902185382,,18.289702810690905,,18.41177870380592,,19.2938300119303,,,43.020748477032235,17.58905324232677,,,0.0,0.0,,41.48297479694658,18.297436052445285,,,16.7,29.4,,41.188598118309955,18.423962089598245,,,16.7,29.4,,41.45889278254985,18.30956802231202,,,16.7,29.4,,41.177828955347,18.427947016517578,,,16.7,29.4,,38.89935797555763,19.45618890404545,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  04:00:00,6.7,6.7,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.680090628301286,5.015053121525313,18.263470593706177,4.993096679827218,18.383630795072122,5.002231818210485,18.271474884946556,4.9919227696236215,18.388569327151625,5.00332048564944,19.27591580643625,4.979165027305764,17.75371125991484,43.10519329166796,17.539831760613037,384.9651762131068,0.0,0.0,0.0,18.29219630653145,41.49183582494459,18.281503958577073,26.150514354415407,0.0,16.7,29.4,18.419027759134146,41.209587272896826,18.404767191051096,13.518172544714275,0.0,16.7,29.4,18.30008044454331,41.46753990019699,18.29363211336187,24.161204981045444,0.0,16.7,29.4,18.424910091753773,41.20042022909429,18.408385920319343,14.480272540009707,0.0,16.7,29.4,19.30406318665668,38.903831332711135,19.44005665994086,0.0,54.201447805268856,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,17.619227222903284,0.005551902082265053,5.017472722171798,18.61990869118444,0.3705044250126874,0.005551902082265053,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,6.7,0.00621144618492455,0.00536314648353526,11.5,6.7,0.00621144618492455,0.00536314648353526,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  04:15:00,,6.825,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.637371176906374,,18.24257612433503,,18.358899102953046,,18.251059704784506,,18.363304647399357,,19.25246543383653,,,43.179858249369154,17.494660753414397,,,0.0,0.0,,41.51333393847077,18.268610674539797,,,16.7,29.4,,41.240804258267914,18.388566435988977,,,16.7,29.4,,41.48780870932953,18.281317741187088,,,16.7,29.4,,41.232855706458125,18.39183533440987,,,16.7,29.4,,38.92827917318889,19.42487834034223,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  04:30:00,,6.95,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.59754324648625,,18.221261271413177,,18.333878660910344,,18.229563571711125,,18.33783163466146,,19.225363736143667,,,43.24980300654605,17.452495832157002,,,0.0,0.0,,41.54514252473057,18.25684823419364,,,16.7,29.4,,41.280663223247906,18.37318827951077,,,16.7,29.4,,41.520187135460205,18.26921906912894,,,16.7,29.4,,41.27354371565295,18.376137254448263,,,16.7,29.4,,38.9716917808465,19.40901012025285,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  04:45:00,,7.075,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.558589173731765,,18.200595615043017,,18.310029704316026,,18.208611949927466,,18.313586323245556,,19.197630933540474,,,43.323263376276195,17.411676961707972,,,0.0,0.0,,41.58579079843194,18.245121330425512,,,16.7,29.4,,41.32608910884915,18.35844392003191,,,16.7,29.4,,41.56180857645815,18.257464753999074,,,16.7,29.4,,41.31936930441494,18.361106178803013,,,16.7,29.4,,39.028533120761324,19.392442442258833,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  05:00:00,7.0125,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.521149803182176,4.962152565163752,18.18080743441983,4.9524428600553705,18.28742937194372,4.961326278573752,18.18864782632314,4.951375017646633,18.29061648147099,4.962249603802624,19.170349168577648,4.9370154072403984,17.57866335007664,43.40121906741224,17.372850592825973,417.5674914162462,0.0,0.0,0.0,18.211310111302765,41.63519178126508,18.23402390068492,18.3533730618592,0.0,16.7,29.4,18.322559210030782,41.37699452478484,18.344557424036115,7.99149784089775,0.0,16.7,29.4,18.21947076318656,41.61207458367109,18.246297655212782,16.758743588580444,0.0,16.7,29.4,18.32633477169434,41.3702812778238,18.346962246276785,8.538130108452833,0.0,16.7,29.4,19.21145231802458,39.09706965296053,19.37570488030243,0.0,61.01165382993889,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,17.440609566678066,0.005538140023866098,4.967677395854794,18.44131625364197,0.3705044250126874,0.005538140023866098,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,7.0125,0.00621144618492455,0.005486417602026318,11.5,7.0125,0.00621144618492455,0.005486417602026318,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  05:15:00,,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.485702398597187,,18.167400254768477,,18.270693465934393,,18.174833131438465,,18.273481486325192,,19.153190709752927,,,43.495129701057124,17.336138576800085,,,0.0,0.0,,41.68006945803905,18.220780810736578,,,16.7,29.4,,41.42288746799451,18.3283679501458,,,16.7,29.4,,41.658586105972056,18.2323087841966,,,16.7,29.4,,41.416051592490625,18.33053690516907,,,16.7,29.4,,39.154259055708664,19.359131234551306,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  05:30:00,,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.453555317549405,,18.158254367883995,,18.25762123008818,,18.164630287352903,,18.259983214628697,,19.14369065355134,,,43.5876503517771,17.302546400138716,,,0.0,0.0,,41.71106323848351,18.209213795413035,,,16.7,29.4,,41.456589908429976,18.313696685283045,,,16.7,29.4,,41.692968947412155,18.219094064581967,,,16.7,29.4,,41.4498727624941,18.315635130439112,,,16.7,29.4,,39.190871635620454,19.345510242063195,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  05:45:00,,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.42430835550114,,18.15087434752987,,18.246155237414705,,18.15592685902356,,18.248097215542032,,19.137469383250103,,,43.674925784929144,17.27150131774248,,,0.0,0.0,,41.735032487189024,18.19922335495675,,,16.7,29.4,,41.48560142897812,18.300519562720552,,,16.7,29.4,,41.720952665318855,18.20748590228275,,,16.7,29.4,,41.47943619823219,18.30222549297444,,,16.7,29.4,,39.21670227975317,19.334494070991614,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  06:00:00,7.2,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.397577265934135,4.948885242937182,18.144609075670065,4.953789419122261,18.235881117189546,4.954962286304628,18.148268290664497,4.95338878346189,18.237424879511806,4.954749215467321,19.132845311611774,4.945621042795981,17.440285834395468,43.754716942818526,17.243033285810807,440.51205879428335,0.0,0.0,0.0,18.1552845114631,41.75516826546539,18.190498172638268,11.523023846611864,0.0,16.7,29.4,18.252587762656706,41.513009026409556,18.28857017552629,3.169764324581422,0.0,16.7,29.4,18.160914642119856,41.7451485365632,18.1970234746838,10.48358713219892,0.0,16.7,29.4,18.25474669900193,41.50777758655588,18.29004699037197,3.337467563864948,0.0,16.7,29.4,19.141799014541537,39.236641010905316,19.325394247956513,0.0,66.71369940107667,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,55.44223009069017,0.0,7.555078582809072,0.0,17.298975830837893,0.005532974937465461,4.948972722083035,18.299691983029756,0.3705044250126874,0.005532974937465461,16.0,81.99959014648717,0.0,0.0,0.0,7.219999999999999,0.0,7.2,0.00621144618492455,0.005559928357513705,11.5,7.2,0.00621144618492455,0.005559928357513705,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  06:15:00,,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.49145469964856,,20.172811555173453,,20.465427626522438,,20.123501454083826,,20.476735525981905,,20.217806419311028,,,43.50459163874811,17.216880317939523,,,0.0,0.0,,36.848839159856425,18.184640499570204,,,22.199999999999996,23.9,,36.20083946822445,18.2805442980866,,,22.199999999999996,23.9,,36.95914793884483,18.191385166503434,,,22.199999999999996,23.9,,36.177068252689814,18.28179985569175,,,22.199999999999996,23.9,,36.70512680470076,19.317703846369422,,,22.199999999999996,23.9,,,,,480.72607413516596,955.7260741351657,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,860153.4667216492,338740.0644795076,0.0,0.0 
 01/18  06:30:00,,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.788284859738177,,21.549115191430896,,21.864144843241114,,21.464563220983152,,21.868524975013656,,21.072467241936806,,,42.71229175099061,17.440441807976352,,,0.0,0.0,,33.85338629029735,18.827970545806302,,,22.2,23.900000000000002,,33.22289582298269,18.969298314037392,,,22.2,23.900000000000002,,34.02712899575272,18.822490094888682,,,22.2,23.900000000000002,,33.216644769047946,18.971876869098722,,,22.2,23.900000000000002,,34.82896898429142,19.686052823249906,,,22.2,23.900000000000002,,,,,480.34818632468966,955.3481863246898,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,859813.3676922206,338740.06447950774,0.0,0.0 
 01/18  06:45:00,,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,18.052867465472094,,22.15976491399124,,22.192851318152226,,22.127678491211864,,22.193061262526086,,21.642316518116047,,,42.02222101885437,17.647202647468976,,,0.0,0.0,,32.615636971964605,19.332088290510953,,,22.2,23.9,,32.57160288459366,19.501591889309847,,,22.2,23.9,,32.67813720766812,19.31815453326661,,,22.2,23.9,,32.574699233587225,19.503219161995283,,,22.2,23.9,,33.6399723608803,19.984742863686222,,,22.2,23.9,,,,,456.14157028480963,931.1415702848095,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,838027.4132563287,338740.06447950774,0.0,0.0 
 01/18  07:00:00,7.2,7.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,18.23813671339412,4.962280779420269,22.198125165525955,4.972882503902477,22.20216209824646,4.980752057919407,22.199860336307573,4.972207053721255,22.199754456313283,4.982005262808103,22.030754120763955,4.9635243839492205,17.89268593456324,41.55291842192061,17.806396075019876,1355.539643729685,0.0,0.0,0.0,21.519954206530386,32.55265146826983,19.612062919937795,3043.2370046299648,0.0,22.2,23.9,21.68114647154056,32.569148715772286,19.7577828255337,1428.903767268267,0.0,22.2,23.9,21.478900875646602,32.54717717796444,19.618847344831508,2963.320987018625,0.0,22.2,23.9,21.684519054958734,32.57757816468562,19.758445784614192,1429.7749443185685,0.0,22.2,23.9,21.24083607503196,32.860927605222315,20.22456897548843,2834.2142305015177,0.0,22.2,23.9,0.0,16459.06693827344,0.0,0.0,438.5392444266271,913.5392444266272,3483.7615728944047,1811.2135724984582,3377.2698956232653,1851.8933164854525,3249.477118247405,0.0,2287.8996019150627,0.0,0.0,0.0,0.0,16459.06693827344,20573.8336728418,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,69.98315898017901,0.33501645127149876,7.555078582809072,0.0,8.917060952925548,0.005556259527629414,5.008644519342695,16.00055912459431,0.3705044250126874,0.005556259527629414,16.0,81.99998979836481,0.0,0.029228222956808284,0.0,7.219999999999999,0.0,7.2,0.31057230924622753,0.005559928357513705,11.5,7.2,0.31057230924622753,0.005559928357513705,4.5,822185.3199839644,338740.06447950774,0.0,0.0 
 01/18  07:15:00,,7.075,86.0,0.0,0.0,0.0,0.0,0.0,0.0,18.376658631288013,,22.199912648699364,,22.1998569900325,,22.20020212003361,,22.20038404909305,,22.197204046874866,,,41.21386592278646,17.930178514521234,,,0.0,0.0,,32.53048943536661,19.776959960063397,,,22.2,23.9,,32.534685504028175,19.9337789507497,,,22.2,23.9,,32.529036606332525,19.79070164051693,,,22.2,23.9,,32.5330904630774,19.93364512424926,,,22.2,23.9,,32.52031837818595,20.412127622084924,,,22.2,23.9,,,,,430.58033501278624,905.5803350127862,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,815022.3015115076,338740.06447950774,0.0,0.0 
 01/18  07:30:00,,6.95,86.0,1.0,0.0,0.0,0.0,0.0,0.0,18.488401983467494,,22.199054289270858,,22.19957375648779,,22.199593394941346,,22.201178379479742,,22.198833039130886,,,40.92753177265761,18.050117211483112,,,0.0,0.0,,32.466115790595396,19.902903422026952,,,22.2,23.9,,32.42546469260221,20.078969323605115,,,22.2,23.9,,32.4669920298872,19.927733270351066,,,22.2,23.9,,32.41398494295857,20.075425805047097,,,22.2,23.9,,32.47723580892233,20.534766770874608,,,22.2,23.9,,,,,423.30658036338195,898.306580363382,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,808475.9223270438,338740.06447950774,0.0,0.0 
 01/18  07:45:00,,6.825,86.0,3.0,0.0,0.0,0.0,0.0,0.0,18.590793072809305,,22.1984891813917,,22.202015844691847,,22.199446200659658,,22.201737602457246,,22.200139196708594,,,40.6239550388361,18.163201682596444,,,0.0,0.0,,32.356522938257825,19.99693497213468,,,22.2,23.9,,32.255717181029055,20.194105188586647,,,22.2,23.9,,32.36048763052736,20.03241605728865,,,22.2,23.9,,32.239589966470646,20.184557292018603,,,22.2,23.9,,32.402072932383454,20.617037265389246,,,22.2,23.9,,,,,420.9579309794683,895.9579309794683,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,806362.1378815215,338740.06447950774,0.0,0.0 
 01/18  08:00:00,6.8875,6.7,86.0,5.0,0.0,0.0,0.0,0.0,0.0,18.686743633034975,4.962310582759871,22.202122350752344,4.911387624516325,22.19790798722669,4.880719421213882,22.202548092718615,4.9132800257268325,22.201806348059677,4.875261628490268,22.199244006393737,4.926573696536574,18.535649330149948,40.28371299784029,18.268487097025968,1451.6427183596206,0.0,0.0,0.0,22.199894617528567,32.20367421547776,20.06999877477328,2243.0770843759137,0.0,22.2,23.9,22.199838644609706,32.06521645431376,20.288376467302268,970.2358141483448,0.0,22.2,23.9,22.200447452088305,32.21298014643493,20.1161681123095,2179.8890535292426,0.0,22.2,23.9,22.201276594772427,32.03406948377764,20.271867110683637,974.9116124711003,0.0,22.2,23.9,22.19885507227702,32.30229772407028,20.679794958007058,2287.0720576998174,0.0,22.2,23.9,0.0,13061.711919863044,0.0,0.0,418.45192432719125,893.4519243271913,2737.464431595171,1387.2884983722442,2647.9622623168734,1435.242564450529,2777.821725525405,0.0,2347.9981897901907,0.0,0.0,0.0,0.0,13061.711919863044,16327.139899828806,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,64.58748554873938,0.1801982606275034,7.555078582809072,0.0,8.75491831398926,0.005457573132580849,4.753767997444066,15.999517296167983,0.3705044250126874,0.005457573132580849,16.0,82.0,0.0,0.030723379359915336,0.0,7.219999999999999,0.0,6.8875,0.31057230924622753,0.005441197200989413,11.5,6.8875,0.31057230924622753,0.005441197200989413,4.5,804106.7318944721,338740.06447950774,0.0,0.0 
 01/18  08:15:00,,6.7,83.75,7.0,11.0,5.0,11.0,5.0,20.0,19.09144308054915,,22.201110477202878,,22.199654582130528,,22.200058747834376,,22.20212591756384,,22.200013774461883,,,39.25048917069711,18.413605388296844,,,0.0,0.0,,33.47105935824145,20.415832464506572,,,22.2,23.9,,33.19365832568712,20.63725083603406,,,22.2,23.9,,33.49680040929255,20.477920618915128,,,22.2,23.9,,33.128270440293996,20.613695094827747,,,22.2,23.9,,33.64887898575563,21.07832740184248,,,22.2,23.9,,,,,392.41898780046745,9142.418987800467,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8228177.089020421,338740.06447950774,0.0,0.0 
 01/18  08:30:00,,6.7,81.5,9.0,11.0,5.0,11.0,5.0,20.0,19.42055502462016,,22.201959397587352,,22.200858115047936,,22.201541898291374,,22.202157909860034,,22.200084361622626,,,39.1667867214551,18.71084687658592,,,0.0,0.0,,35.56202769006487,20.591654732490962,,,22.2,23.9,,34.7852005752469,20.83568447042009,,,22.2,23.9,,35.626915087851195,20.66674774520803,,,22.2,23.9,,34.61524665445964,20.802854670284347,,,22.2,23.9,,36.049331522483456,21.244920915638275,,,22.2,23.9,,,,,390.57010343009324,9140.570103430093,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8226513.093087084,338740.06447950774,0.0,0.0 
 01/18  08:45:00,,6.7,79.25,37.75,11.0,5.0,11.0,5.0,20.0,19.64462253864176,,22.200870338913518,,22.20125431757608,,22.201768821917167,,22.202550465062945,,22.226696985673414,,,40.07332666392793,18.940516173729755,,,0.0,0.0,,37.221458587001834,20.745570028512148,,,22.2,23.9,,35.69776262857829,21.125873189977977,,,22.2,23.9,,37.34296908976156,20.833321015199083,,,22.2,23.9,,35.396032770778994,20.96785254049432,,,22.2,23.9,,38.15834882324052,21.362526207796538,,,22.2,23.9,,,,,389.1440208165526,9139.144020816553,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8225229.618734897,338740.06447950774,0.0,0.0 
 01/18  09:00:00,6.7,6.7,77.0,66.5,11.0,5.0,11.0,5.0,20.0,19.81688391739742,5.522654169187948,22.20306070704373,6.465067300036505,22.202604407902978,5.975160787115905,22.202101517532128,6.504404877552995,22.20389146606409,5.8785611389037555,22.29232415143118,6.782889184364878,19.49337614030212,41.223500725367046,19.133032310219118,2368.325560058193,0.0,0.0,0.0,22.20175023018687,38.18410702487139,20.879059783535446,588.7290679343007,0.0,22.2,23.9,22.20109285566438,35.86718121278379,21.404810361059884,150.80761959608202,14.447366754282427,22.2,23.9,22.20136774639376,38.377363677036755,20.97532531484167,481.7928155010129,0.0,22.2,23.9,22.20268143963773,35.44889778243248,21.108707824272432,200.63920783281785,0.0,22.2,23.9,22.229779818297274,39.60585854691747,21.459787241551844,0.0,397.5483970792232,22.2,23.9,0.0,5383.58147179899,0.0,0.0,388.13263821140436,9138.132638211404,1082.3079620829333,553.1563912914843,949.1681659895447,660.5874352601126,96.35772575081042,0.0,2352.324768413179,0.0,0.0,0.0,0.0,5383.58147179899,6729.476839748736,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,57.46071399202846,0.05274206898923624,7.555078582809072,0.0,8.740283057440811,0.005115251053054772,3.8442754361186533,16.00092143002751,0.3705044250126874,0.005115251053054772,16.0,82.0,0.0,0.030824214787816172,0.0,7.219999999999999,0.0,6.7,0.31057230924622753,0.0050134581994930524,11.5,6.7,0.31057230924622753,0.0050134581994930524,4.5,8224319.374390264,338740.06447950774,0.0,0.0 
 01/18  09:15:00,,6.550000000000001,76.25,95.25,11.0,5.0,11.0,5.0,20.0,20.016494467316065,,22.201499458557578,,22.20028336998762,,22.2008641957926,,22.201565103403652,,22.70389082476344,,,41.824170077176476,19.3315748134746,,,0.0,0.0,,38.605777292212395,21.063079348702352,,,22.2,23.9,,35.76288483965885,21.781621988065467,,,22.2,23.9,,38.84692236437407,21.14776265777898,,,22.2,23.9,,35.28050596130551,21.27629898538391,,,22.2,23.9,,39.5241530642968,21.604963061078454,,,22.2,23.9,,,,,385.82973730181925,12010.829737301818,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10809746.763571637,338740.06447950774,0.0,0.0 
 01/18  09:30:00,,6.4,75.5,124.0,11.0,5.0,11.0,5.0,20.0,20.220564114515074,,22.20050512220729,,22.317767992785704,,22.201076085043226,,22.200651343102415,,23.108942791349094,,,42.28740695393937,19.555325187996964,,,0.0,0.0,,38.87551912399941,21.21313099329155,,,22.2,23.9,,35.228257200754854,22.18494689997717,,,22.2,23.9,,39.17163814605587,21.281271858464663,,,22.2,23.9,,34.95118486371076,21.407316882395268,,,22.2,23.9,,39.52670071691898,21.815216530726676,,,22.2,23.9,,,,,387.4782400036106,12012.478240003611,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10811230.41600325,338740.06447950774,0.0,0.0 
 01/18  09:45:00,,6.249999999999999,74.75,152.75,11.0,5.0,11.0,5.0,20.0,20.416017534232328,,22.202637021226426,,22.537079292472896,,22.25546676172182,,22.1996895028427,,23.34967327527295,,,42.35489711103039,19.756354640866213,,,0.0,0.0,,38.992332884183156,21.340923983664418,,,22.2,23.9,,34.46926786902091,22.46417944148648,,,22.2,23.9,,39.216315236774335,21.383338801027715,,,22.2,23.9,,34.601197601547426,21.50781021312385,,,22.2,23.9,,39.852116566983995,21.986847752114667,,,22.2,23.9,,,,,389.9890791365159,12014.989079136516,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10813490.171222864,338740.06447950774,0.0,0.0 
 01/18  10:00:00,6.324999999999999,6.1,74.0,181.5,11.0,5.0,11.0,5.0,20.0,20.59964127340346,7.045320554609807,22.28457802863088,7.553262258432369,22.780817705543942,6.164656893256416,22.354210834283187,7.674255298196565,22.203297771346506,5.932390393151544,23.490614538907632,8.759485551673471,20.31317934736673,42.13156853584328,19.948501254664748,2205.1187664323043,0.0,0.0,0.0,22.22230490765554,38.79960641360858,21.466179807894502,0.0,392.3330127430349,22.2,23.9,22.45898709019754,33.70128038274406,22.73267341292132,0.0,434.0840362347056,22.2,23.9,22.252904469210208,39.035214865708255,21.48460067434643,0.0,428.7023516422976,22.2,23.9,22.201300930173815,34.24680898123377,21.610133253895388,0.0,242.1633874932809,22.2,23.9,23.163280357573278,40.28878969268835,22.11833455233495,0.0,569.1691414960712,22.2,23.9,0.0,4989.448347948101,0.0,0.0,395.488438762091,12020.488438762091,104.8774739361384,0.9927287764554484,44.53314388614777,218.26965637432437,0.0,0.0,2414.327005906277,0.0,0.0,0.0,0.0,1378.358901642323,1722.9486270529037,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,58.77705439379275,0.05128667963955935,7.555078582809072,0.0,8.570243872227273,0.004847383677262052,3.0959489930015858,15.999530949353664,0.3705044250126874,0.004847383677262052,16.0,70.01925493828327,0.0,0.049147004281699935,0.0,7.219999999999999,0.0,6.324999999999999,0.31057230924622753,0.004562246097088727,11.5,6.324999999999999,0.31057230924622753,0.004562246097088727,4.5,10818439.594885882,338740.06447950774,0.0,0.0 
 01/18  10:15:00,,5.975,73.75,210.25,11.0,5.0,11.0,5.0,20.0,20.810421246387776,,22.391929263473326,,22.955619613129976,,22.441457583827155,,22.202301437781838,,23.586987454120074,,,41.706078103379724,20.151447401755256,,,0.0,0.0,,38.480621669556115,21.647628540171453,,,22.2,23.9,,33.14617485325933,23.010288190081244,,,22.2,23.9,,38.811933121440205,21.60167867194256,,,22.2,23.9,,33.9359038001645,21.714298942910613,,,22.2,23.9,,40.691549791423206,22.245466294724622,,,22.2,23.9,,,,,396.58143916552586,12396.581439165526,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11156923.295248972,338740.06447950774,0.0,0.0 
 01/18  10:30:00,,5.85,73.5,239.0,11.0,5.0,11.0,5.0,20.0,21.01721399199828,,22.507774910869287,,23.108156851745395,,22.487309665207725,,22.200842128984746,,23.65444570394148,,,41.24330841495856,20.36622377558307,,,0.0,0.0,,38.098829982405455,21.862174243846965,,,22.2,23.9,,32.67456202122146,23.33044247030492,,,22.2,23.9,,38.63023048879049,21.73937311245382,,,22.2,23.9,,33.64602019279451,21.80921356431337,,,22.2,23.9,,41.012350087095435,22.34469123961268,,,22.2,23.9,,,,,396.6162064245037,12396.616206424504,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11156954.585782053,338740.06447950774,0.0,0.0 
 01/18  10:45:00,,5.725,73.25,253.0,11.0,5.0,11.0,5.0,20.0,21.21209651914574,,22.60841415981753,,23.207953394252353,,22.504556109554485,,22.201219706393555,,23.701312142591956,,,40.7825382405512,20.5726055519643,,,0.0,0.0,,37.72746669878686,22.03718071568095,,,22.2,23.9,,32.31881665480654,23.519904437728815,,,22.2,23.9,,38.46579940592436,21.828563628351677,,,22.2,23.9,,33.36114610824125,21.879961496849603,,,22.2,23.9,,41.24282596139547,22.429188253053642,,,22.2,23.9,,,,,396.68658515978916,12396.686585159789,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11157017.92664381,338740.06447950774,0.0,0.0 
 01/18  11:00:00,5.7875,5.6,73.0,267.0,11.0,5.0,11.0,5.0,20.0,21.398818268541984,7.359967011653994,22.695944885815834,7.501766111489285,23.251372024246866,5.794155852304737,22.507052796214953,7.685257539772355,22.20199566571716,5.398644817035887,23.733697173607883,9.683314578660879,21.109637506518443,40.306433620899334,20.773342231374503,2115.156510819753,0.0,0.0,0.0,22.551015804993995,37.36689963476233,22.20772176939221,0.0,619.0666057876515,22.2,23.9,23.13077547084365,32.0629720585834,23.656533455877767,0.0,560.4106986398779,22.2,23.9,22.485094038701078,38.28735584626836,21.89989819628678,0.0,581.1695266144393,22.2,23.9,22.201589734719327,33.077074412364674,21.94079198670148,0.0,369.1299821569744,22.2,23.9,23.669110618565348,41.38352102724646,22.50082773886174,0.0,704.6317910362652,22.2,23.9,0.0,10072.806273693339,0.0,0.0,396.78184055134886,12396.781840551348,0.0,0.0,0.0,179.72439132669004,0.0,0.0,2089.2283337692147,0.0,0.0,0.0,0.0,524.8467302128813,656.0584127661016,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,51.29449926368032,0.0784103013678299,7.555078582809072,0.0,8.242097357641917,0.004650830302108908,2.5267454641643092,14.80823742746934,0.3705044250126874,0.004650830302108908,16.0,54.082089198816135,0.0,0.07658985085057779,0.0,7.219999999999999,0.0,5.7875,0.31057230924622753,0.004288331471799961,11.5,5.7875,0.31057230924622753,0.004288331471799961,4.5,11157103.656496214,338740.06447950774,0.0,0.0 
 01/18  11:15:00,,5.449999999999999,73.75,281.0,8.8,4.0,8.8,4.0,16.0,21.554356762551528,,22.694789919434996,,23.175641827709725,,22.412273168005264,,22.202735211029932,,23.672355729192212,,,39.843803072954834,20.960651157258614,,,0.0,0.0,,36.91104294321312,22.35239853360398,,,22.2,23.9,,31.75997159528947,23.723518499730805,,,22.2,23.9,,38.01194147149833,21.93293259576951,,,22.2,23.9,,32.56563162849344,21.969654241045113,,,22.2,23.9,,41.343261990262,22.535152844129694,,,22.2,23.9,,,,,397.14515651921437,12022.145156519215,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10819930.640867293,338740.06447950774,0.0,0.0 
 01/18  11:30:00,,5.3,74.5,295.0,8.8,4.0,8.8,4.0,16.0,21.703063380262236,,22.73066458080448,,23.107716040009546,,22.342069816152627,,22.201957981357786,,23.626940763195854,,,39.257782095254996,21.134095004003026,,,0.0,0.0,,36.291845197432174,22.500841870833984,,,22.2,23.9,,31.405465160229824,23.748116124493887,,,22.2,23.9,,37.574307295018016,21.957469516972644,,,22.2,23.9,,32.079539858148,22.00682146534509,,,22.2,23.9,,41.07062449628736,22.558755835201577,,,22.2,23.9,,,,,397.2323519308676,12022.232351930868,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10820009.116737781,338740.06447950774,0.0,0.0 
 01/18  11:45:00,,5.15,75.25,223.25,8.8,4.0,8.8,4.0,16.0,21.84285397349485,,22.766485703882147,,22.994381632228276,,22.30487256953031,,22.1997190501415,,23.62066348321672,,,38.538403853655545,21.288181737189934,,,0.0,0.0,,35.75405897017595,22.54293745328659,,,22.2,23.9,,31.251284692383475,23.615634826609988,,,22.2,23.9,,37.12195975060786,21.951193067228772,,,22.2,23.9,,31.747677850549692,22.019006123504933,,,22.2,23.9,,40.688011407762446,22.57742577008995,,,22.2,23.9,,,,,397.40063620961763,12022.400636209617,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10820160.572588656,338740.06447950774,0.0,0.0 
 01/18  12:00:00,5.225,5.0,76.0,151.5,8.8,4.0,8.8,4.0,16.0,21.968653736149157,7.15960373235432,22.731342477675327,6.947979909365355,22.795387714588625,5.201411760646233,22.271074086702743,7.095314138471346,22.2015271737331,4.731947294926056,23.632411681887476,9.573030021599163,21.76723196311444,37.790344491614896,21.425168552303305,1822.6306143440163,0.0,0.0,0.0,22.730820670449237,35.49145676123336,22.480006321111365,0.0,753.5763045961215,22.2,23.9,23.018281803634046,31.378656442229484,23.38491001097226,0.0,653.9948433690106,22.2,23.9,22.332572410097736,36.77544393554306,21.934457516395895,0.0,683.3744537393102,22.2,23.9,22.20148485406558,31.545356237091447,22.018256539782236,0.0,361.4536120383776,22.2,23.9,23.638092914373065,40.323791203647154,22.59739040741281,0.0,822.0231835454078,22.2,23.9,0.0,13453.71203103103,0.0,0.0,397.6040281124993,12022.604028112499,0.0,0.0,0.0,298.81418876202844,0.0,0.0,1656.7915457677104,0.0,0.0,0.0,0.0,837.9553659601866,1047.4442074502333,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,42.44993618715657,0.08134934196194775,7.555078582809072,0.0,7.88711879526993,0.004577970722329072,2.303780927133414,13.302392095647045,0.3705044250126874,0.004577970722329072,16.0,45.18501395302971,0.0,0.07658985085057779,0.0,7.219999999999999,0.0,5.225,0.31057230924622753,0.004208201699187824,11.5,5.225,0.31057230924622753,0.004208201699187824,4.5,10820343.62530125,338740.06447950774,0.0,0.0 
 01/18  12:15:00,,4.85,76.75,79.75,4.4,2.0,4.4,2.0,8.0,21.99665297023607,,22.40915712921636,,22.36205758942928,,22.202114087519533,,22.20054884370042,,23.433519018283334,,,37.32860857711218,21.52700385047017,,,0.0,0.0,,35.387380384415955,22.277033299657404,,,22.2,23.9,,31.456530508112827,23.05626190432284,,,22.2,23.9,,36.091135534554226,21.838430857277444,,,22.2,23.9,,30.888693462847783,21.942481683526374,,,22.2,23.9,,39.981006070031775,22.546722567946624,,,22.2,23.9,,,,,399.5059155703284,10899.505915570327,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9809555.324013295,338740.06447950774,0.0,0.0 
 01/18  12:30:00,,4.7,77.5,8.0,4.4,2.0,4.4,2.0,8.0,22.02321987856349,,22.20656838243453,,22.206777448100695,,22.20160075963282,,22.199404714077733,,23.268616729188807,,,36.627792110913624,21.583858196684712,,,0.0,0.0,,34.73683620621594,22.004123556328054,,,22.2,23.9,,30.803502205534944,22.70810030988949,,,22.2,23.9,,35.01006857666206,21.776316399165637,,,22.2,23.9,,30.104886145838243,21.899104901547833,,,22.2,23.9,,39.203863103430756,22.47175200747686,,,22.2,23.9,,,,,399.7314152955999,10899.7314152956,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9809758.273766039,338740.06447950774,0.0,0.0 
 01/18  12:45:00,,4.550000000000001,78.25,7.75,4.4,2.0,4.4,2.0,8.0,22.068466286080994,,22.20061562510422,,22.200920279665976,,22.20071569003819,,22.20130701856012,,23.20420063531284,,,35.750557834164695,21.633427210002232,,,0.0,0.0,,33.721815831693654,21.874242280296706,,,22.2,23.9,,30.03908190131421,22.508639788061537,,,22.2,23.9,,34.00356927189426,21.73610863374555,,,22.2,23.9,,29.491930706488255,21.86584258398216,,,22.2,23.9,,38.16418657063888,22.42181659950472,,,22.2,23.9,,,,,399.7537924350303,10899.75379243503,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9809778.413191527,338740.06447950774,0.0,0.0 
 01/18  13:00:00,4.625,4.4,79.0,7.5,4.4,2.0,4.4,2.0,8.0,22.109801991819555,6.348235667689141,22.200556807501673,5.7312023383296715,22.19930048416054,4.0666818957950275,22.200469988869447,5.846070838933347,22.200988162862316,3.7671568791908974,23.192815494266252,8.412990087043049,22.049535281675027,34.794820419591005,21.673212470912528,1367.5238605479876,0.0,0.0,0.0,22.254224486064196,32.903715073949265,21.783306597252423,0.0,545.9318939858417,22.2,23.9,22.242263950339122,29.529291643836753,22.355183929249627,0.0,480.6034224044601,22.2,23.9,22.201225131515,33.1991613238697,21.702243159040236,0.0,393.29992789156177,22.2,23.9,22.200562184800148,29.104072254740636,21.836156080710907,0.0,215.5284716211386,22.2,23.9,23.27478796926281,37.15196819895393,22.382575870303157,0.0,792.2564785068876,22.2,23.9,0.0,14985.11915040272,0.0,0.0,399.426478449834,10899.426478449834,168.3355790047145,120.39564909644372,278.5848016048122,444.0505925696658,0.0,7.876843589921438,1814.9416111187595,0.0,0.0,0.0,0.0,3350.7591655629367,4188.448956953671,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,42.2252388335297,0.09011998478272433,7.555078582809072,0.0,7.467969418297721,0.004522659221126556,2.1291846341733724,13.30508202495226,0.3705044250126874,0.004522659221126556,16.0,48.18117372782133,0.00006499081288154879,0.07658985085057779,0.0,7.219999999999999,0.0,4.6500458962972715,0.31057230924622753,0.004198885863073054,11.5,4.6500458962972715,0.31057230924622753,0.004198885863073054,4.5,9809483.830604851,338740.06447950774,0.0,0.0 
 01/18  13:15:00,,4.125,79.0,7.25,8.8,4.0,8.8,4.0,16.0,22.188412546626726,,22.200695547494888,,22.199941287416685,,22.20103147089814,,22.19917417256783,,23.37819557518984,,,33.781589742962055,21.71647223647728,,,0.0,0.0,,32.83444060840097,21.757815184112733,,,22.2,23.9,,29.689371506109158,22.275148265348466,,,22.2,23.9,,33.13830302331896,21.718283968393283,,,22.2,23.9,,29.328314493725237,21.853522088259037,,,22.2,23.9,,36.48495626886255,22.412865510715314,,,22.2,23.9,,,,,397.7293794207046,11647.729379420705,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10482956.441478634,338740.06447950774,0.0,0.0 
 01/18  13:30:00,,3.85,79.0,7.0,8.8,4.0,8.8,4.0,16.0,22.242214366427437,,22.20118571671481,,22.20010591327516,,22.200780800443205,,22.19924160467544,,23.51914455305841,,,33.14480334114357,21.759072187995923,,,0.0,0.0,,33.07660225472299,21.71166835552262,,,22.2,23.9,,29.98800581936967,22.184995716929336,,,22.2,23.9,,33.39349381095261,21.70166774319628,,,22.2,23.9,,29.629344818894722,21.841314459102964,,,22.2,23.9,,36.341990997611944,22.457624618694812,,,22.2,23.9,,,,,398.6215129077477,11648.621512907748,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10483759.361616973,338740.06447950774,0.0,0.0 
 01/18  13:45:00,,3.5749999999999997,79.0,5.75,8.8,4.0,8.8,4.0,16.0,22.274268274592615,,22.201356014703315,,22.201135929186318,,22.20147784884574,,22.200793667299752,,23.57581730130873,,,32.96006270706276,21.790717492443633,,,0.0,0.0,,33.2645348470252,21.662074883008117,,,22.2,23.9,,30.077219632157963,22.099149984896957,,,22.2,23.9,,33.59606666705213,21.6750605178359,,,22.2,23.9,,29.688890383609063,21.819608039612646,,,22.2,23.9,,36.44839696115858,22.498954891979373,,,22.2,23.9,,,,,398.9666117368293,11648.966611736829,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10484069.950563146,338740.06447950774,0.0,0.0 
 01/18  14:00:00,3.7124999999999995,3.3,79.0,4.5,8.8,4.0,8.8,4.0,16.0,22.294609941428273,5.321764486880502,22.200369440566277,5.230139788734798,22.201537197073343,3.7814609791784637,22.201059276797448,5.37071799700579,22.20260107423448,3.5984467696442524,23.596616205789566,7.7823932176170025,22.24987628226876,33.028329714684844,21.80998258966558,1427.2438580322587,0.0,0.0,0.0,22.200901679869823,33.28470000911634,21.61467664912416,0.0,528.0306348196187,22.2,23.9,22.20068008173788,29.929088467475296,22.01971754327818,0.0,390.678410959208,22.2,23.9,22.201087349246134,33.63307098507774,21.64434836846972,0.0,537.942379028097,22.2,23.9,22.200452629694375,29.504678296547628,21.793445880375344,0.0,286.85547291492963,22.2,23.9,23.517443408836634,36.540940411164044,22.5231244697245,0.0,757.0882552021912,22.2,23.9,0.0,12361.57585600407,0.0,0.0,399.07326482613655,11649.073264826136,127.5997891854967,161.68253925030731,82.9099330194783,322.41049776192835,0.0,247.36783455504752,2104.322513039164,0.0,0.0,0.0,0.0,2987.6477026978814,3734.5596283723517,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,47.61983418673264,0.08601774983763205,7.555078582809072,0.0,7.370856396711891,0.004278714650851032,1.3491042208847273,13.981763370165766,0.3705044250126874,0.004278714650851032,16.0,53.621440173136634,0.002566990893842834,0.07658985085057779,0.0,7.219999999999999,0.0,4.49938341210339,0.31057230924622753,0.003997516656390344,11.5,4.49938341210339,0.31057230924622753,0.003997516656390344,4.5,10484165.938343523,338740.06447950774,0.0,0.0 
 01/18  14:15:00,,3.175,79.75,3.25,11.0,5.0,11.0,5.0,20.0,22.352356775407333,,22.20057248344139,,22.20122830270003,,22.199871295571427,,22.200551026770967,,23.683570492956864,,,33.03839541033765,21.828189358732097,,,0.0,0.0,,33.55402270350162,21.613863506316157,,,22.2,23.9,,30.045682402365575,21.98743970799588,,,22.2,23.9,,33.923531944188476,21.654451794779114,,,22.2,23.9,,29.598880961921996,21.806010946453327,,,22.2,23.9,,36.78727595814437,22.57054673384382,,,22.2,23.9,,,,,398.2894039118118,11898.289403911811,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10708460.463520631,338740.06447950774,0.0,0.0 
 01/18  14:30:00,,3.05,80.5,2.0,11.0,5.0,11.0,5.0,20.0,22.38413329508014,,22.200408790084577,,22.199791169872515,,22.204043833059487,,22.20135560940579,,23.780170931593624,,,33.11913156541092,21.848513823216628,,,0.0,0.0,,33.95764381165867,21.595663801905392,,,22.2,23.9,,30.307428380293295,21.942011602317464,,,22.2,23.9,,34.336224462877524,21.640975455705707,,,22.2,23.9,,29.836301648645346,21.798544598442,,,22.2,23.9,,37.182980343999255,22.60759139277557,,,22.2,23.9,,,,,398.2373457759622,11898.237345775962,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10708413.611198366,338740.06447950774,0.0,0.0 
 01/18  14:45:00,,2.925,81.25,2.25,11.0,5.0,11.0,5.0,20.0,22.395529555027796,,22.20060008751406,,22.20245462431245,,22.214599077545703,,22.20118903223448,,23.86028348144423,,,33.339893110516115,21.858294131238978,,,0.0,0.0,,34.35767417379933,21.553389019578027,,,22.2,23.9,,30.55261439865032,21.8822446278435,,,22.2,23.9,,34.73334062728538,21.60656905880285,,,22.2,23.9,,30.06807427352431,21.769300508455792,,,22.2,23.9,,37.649610020299946,22.644444926500462,,,22.2,23.9,,,,,398.20819964501925,11898.20819964502,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10708387.379680516,338740.06447950774,0.0,0.0 
 01/18  15:00:00,2.9875,2.8,82.0,2.5,11.0,5.0,11.0,5.0,20.0,22.4038670611122,5.4750656473606085,22.200076501296405,5.672041281140387,22.20108904296968,4.0196778428357405,22.241278766681273,5.838330954230427,22.202217111242675,3.7957143105480102,23.897810193608578,8.41899626310978,22.383971671656866,33.74765860118599,21.857951350154,1555.8889998512732,0.0,0.0,0.0,22.20041446558411,34.73382239531379,21.503518777210992,0.0,494.8394215363842,22.2,23.9,22.20114078496367,30.801007477932234,21.81975833018493,0.0,335.6764806986509,22.2,23.9,22.214948243214472,35.07066042135956,21.565547048002216,0.0,528.8147041947497,22.2,23.9,22.20132819491348,30.298696604051095,21.729901632014638,0.0,294.3864577928593,22.2,23.9,23.805458774900824,38.040255573348894,22.675647542925525,0.0,709.8505177942491,22.2,23.9,0.0,9783.47820063008,0.0,0.0,399.9555331436704,11899.95553314367,65.65353809529351,136.433097393191,3.1369181306830125,226.41807213917645,0.0,475.3881220324952,2522.557911684473,0.0,0.0,0.0,0.0,4004.013655105611,5005.017068882014,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,54.23792733714964,0.08422730750778837,7.555078582809072,0.0,7.511224369110291,0.004190460697007958,1.0671748111323403,15.176743554268509,0.3734215221249677,0.004190460697007958,16.0,61.951076896194266,0.004348808755396146,0.07658985085057779,0.0,7.219999999999999,0.0,4.499940202508832,0.31057230924622753,0.0038852548144237596,11.5,4.499940202508832,0.31057230924622753,0.0038852548144237596,4.5,10709959.979829304,340435.6003935185,0.0,0.0 
 01/18  15:15:00,,2.6499999999999995,82.0,2.75,11.0,5.0,11.0,5.0,20.0,22.39712399388095,,22.200605658055046,,22.20144342433455,,22.203816389291486,,22.203836197477468,,23.88945323122286,,,34.13063884780186,21.848240163231036,,,0.0,0.0,,34.97642968795293,21.43412024296828,,,22.2,23.9,,30.8898503568535,21.745073190601747,,,22.2,23.9,,35.42008179988287,21.510089625314176,,,22.2,23.9,,30.367384320017106,21.672326897625688,,,22.2,23.9,,38.510298745269225,22.68715601074273,,,22.2,23.9,,,,,398.5765414869387,11398.576541486938,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10258718.887338245,338740.06447950774,0.0,0.0 
 01/18  15:30:00,,2.5,82.0,3.0,11.0,5.0,11.0,5.0,20.0,22.381601712613065,,22.20097332171935,,22.201490520830284,,22.201523075238203,,22.201207494790925,,23.87561949452806,,,34.44516770112542,21.829433303528624,,,0.0,0.0,,35.0965802778642,21.36537169563346,,,22.2,23.9,,30.850189463097255,21.67243445694092,,,22.2,23.9,,35.566731203592944,21.44498731620405,,,22.2,23.9,,30.314460497062445,21.611381841007745,,,22.2,23.9,,38.95100835085362,22.689302531724376,,,22.2,23.9,,,,,395.33908352106874,11395.339083521068,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10255805.175168961,338740.06447950774,0.0,0.0 
 01/18  15:45:00,,2.35,82.0,2.25,11.0,5.0,11.0,5.0,20.0,22.361445529331164,,22.201384336369504,,22.202316766074233,,22.200827555330754,,22.200965760778875,,23.862708901927515,,,34.68532867135604,21.80532116031889,,,0.0,0.0,,35.12421814337674,21.312720563277328,,,22.2,23.9,,30.73643381685786,21.61114007057263,,,22.2,23.9,,35.611658626843415,21.392671958313926,,,22.2,23.9,,30.188283584018095,21.560610660829532,,,22.2,23.9,,39.307865811754766,22.686050366551584,,,22.2,23.9,,,,,391.59815402585167,11391.59815402585,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10252438.338623267,338740.06447950774,0.0,0.0 
 01/18  16:00:00,2.425,2.2,82.0,1.5,11.0,5.0,11.0,5.0,20.0,22.33653490363756,5.980166592911263,22.200912526594518,6.05774400963362,22.20016245698354,4.178999012043475,22.20131994430827,6.25297361818825,22.2034352225944,3.9264351860699946,23.847569586241658,9.12143526890392,22.369176534865684,34.857148866325616,21.775893101666536,1569.5482130770256,0.0,0.0,0.0,22.200968960684605,35.089254745928585,21.270445048155327,0.0,259.89852071686477,22.2,23.9,22.20135329205565,30.59469299634987,21.552722749964783,0.0,214.01455938550794,22.2,23.9,22.201871741042176,35.585515388513116,21.34155206943786,0.0,336.20072248412043,22.2,23.9,22.202361168910414,30.02860432373878,21.510515443881363,0.0,196.8121360967217,22.2,23.9,23.868837803480023,39.57594897903681,22.680444251394796,0.0,628.3620299248774,22.2,23.9,0.0,6188.496225130566,0.0,0.0,391.28769959934215,11391.287699599343,237.442090879493,205.1323721554929,135.0518068302037,265.6714166854447,0.0,652.0691368874564,2834.9763886846335,0.0,0.0,0.0,0.0,5480.150341822596,6850.187927278244,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.673873700019996,0.06856931521139248,7.555078582809072,0.0,7.402590309238043,0.004125727215343906,0.8577934163737507,15.963025306783294,0.3705044250126874,0.004125727215343906,16.0,74.64555600279392,0.004768776923282064,0.059059752323252064,0.0,7.219999999999999,0.0,4.4999507568835675,0.31057230924622753,0.0037833720163076004,11.5,4.4999507568835675,0.31057230924622753,0.0037833720163076004,4.5,10252158.929639408,338740.06447950774,0.0,0.0 
 01/18  16:15:00,,2.075,82.75,0.75,11.0,5.0,11.0,5.0,20.0,22.3045940016985,,22.201148037513033,,22.200334849015352,,22.202639894839464,,22.203405881743954,,23.70908537250503,,,34.973947732606156,21.73705090344754,,,0.0,0.0,,35.034601103125155,21.21669419980419,,,22.2,23.9,,30.47704643516281,21.482062846037223,,,22.2,23.9,,35.536131627209905,21.275863265002428,,,22.2,23.9,,29.910025316315092,21.447366846186156,,,22.2,23.9,,40.06952937025151,22.65743104371945,,,22.2,23.9,,,,,392.1764637440988,10392.1764637441,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9352958.817369688,338740.06447950774,0.0,0.0 
