Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/18  16:30:00,,1.9500000000000002,83.5,0.0,11.0,5.0,11.0,5.0,20.0,22.264553040100804,,22.20103605537947,,22.20267124418669,,22.202243545292443,,22.20296045881319,,23.58390096011734,,,35.061428933385294,21.693983337255755,,,0.0,0.0,,34.9845722980349,21.172225935976172,,,22.2,23.9,,30.399948890713514,21.42814243948872,,,22.2,23.9,,35.49174719556251,21.234221961927673,,,22.2,23.9,,29.842179950810156,21.401124034364994,,,22.2,23.9,,40.464777647307706,22.615549742695382,,,22.2,23.9,,,,,392.5542103239756,10392.554210323975,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9353298.789291577,338740.06447950774,0.0,0.0 
 01/18  16:45:00,,1.825,84.25,0.0,11.0,5.0,11.0,5.0,20.0,22.21840676530555,,22.20323644505614,,22.20217717734557,,22.2021493686269,,22.201611404020564,,23.509118707817358,,,35.14151266594414,21.643920790379894,,,0.0,0.0,,34.93661413564026,21.12815858387958,,,22.2,23.9,,30.360074126287707,21.372480357459832,,,22.2,23.9,,35.4515839085508,21.181923523122695,,,22.2,23.9,,29.809090936210175,21.34983891136565,,,22.2,23.9,,40.67253766918115,22.57156115339907,,,22.2,23.9,,,,,392.9545200681431,10392.954520068142,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9353659.06806133,338740.06447950774,0.0,0.0 
 01/18  17:00:00,1.8875000000000002,1.7,85.0,0.0,11.0,5.0,11.0,5.0,20.0,22.170293892477513,6.103031515032322,22.201649568082512,6.01406971630147,22.20117812454102,4.004937462302373,22.20198222681451,6.223671892902601,22.201435506696736,3.7432775981123636,23.461787012840162,9.375652532642356,22.239461924895593,35.22044726730622,21.5923223320142,1600.471004543297,0.0,0.0,0.0,22.20176752650779,34.900754142678714,21.096365780116948,107.8035207323353,0.0,22.2,23.9,22.201590348772154,30.33586489780633,21.33457250659138,0.0,42.10570459963543,22.2,23.9,22.20225375889333,35.4136654232915,21.148042452304068,48.42102811940555,14.994330307858775,22.2,23.9,22.202353312818612,29.787634553821114,21.31558320440989,0.6877659632183395,34.179707146298654,22.2,23.9,23.565973013319972,40.76290277336563,22.536416053879112,0.0,601.5596835808303,22.2,23.9,0.0,5475.200614711961,0.0,0.0,393.2759663020494,10393.27596630205,601.0035693031434,374.2007198763723,500.6084620154704,425.9197452551694,0.0,820.8494782487033,2854.7998746342632,0.0,0.0,0.0,0.0,5475.200614711961,6844.00076838995,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.22383939779014,0.0629261935790673,7.555078582809072,0.0,7.386100777136984,0.004090489785340106,0.7400301171825852,15.999933404843777,0.3705044250126874,0.004090489785340106,16.0,81.53543060246179,0.0056485366657072975,0.04652093196883139,0.0,7.219999999999999,0.0,4.499797126340226,0.31057230924622753,0.0037234298550930726,11.5,4.499797126340226,0.31057230924622753,0.0037234298550930726,4.5,9353948.369671844,338740.06447950774,0.0,0.0 
 01/18  17:15:00,,1.7,85.0,0.0,11.0,5.0,11.0,5.0,20.0,22.1210219679683,,22.20188376339511,,22.201119097108524,,22.201191989879796,,22.202961210832687,,23.435851137506926,,,35.30875175759836,21.538846345640888,,,0.0,0.0,,34.88480273859684,21.073756135588262,,,22.2,23.9,,30.32997732355217,21.30627778419112,,,22.2,23.9,,35.40065516286813,21.124621718515396,,,22.2,23.9,,29.781209184207192,21.29060680716455,,,22.2,23.9,,40.803549412095876,22.50853374186584,,,22.2,23.9,,,,,393.382619139452,10393.382619139453,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9354044.357225506,338740.06447950774,0.0,0.0 
 01/18  17:30:00,,1.7,85.0,0.0,11.0,5.0,11.0,5.0,20.0,22.071111926138215,,22.20232325869091,,22.200727108747433,,22.202364650296747,,22.20087633388554,,23.42363251492944,,,35.39991663860186,21.484484355295155,,,0.0,0.0,,34.88794748391211,21.055245651821654,,,22.2,23.9,,30.33558668751477,21.283020090881084,,,22.2,23.9,,35.403227891107555,21.105250300045135,,,22.2,23.9,,29.79062157283945,21.270390600935194,,,22.2,23.9,,40.82944193165915,22.487489898391296,,,22.2,23.9,,,,,393.461046306877,10393.461046306877,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9354114.941676188,338740.06447950774,0.0,0.0 
 01/18  17:45:00,,1.7,85.0,0.0,11.0,5.0,11.0,5.0,20.0,22.021331518935003,,22.201759477965755,,22.202079397959483,,22.202549505135853,,22.201504853285773,,23.419096324300604,,,35.49878122377547,21.430287722788584,,,0.0,0.0,,34.91092891446307,21.03995883989054,,,22.2,23.9,,30.34597802755216,21.263679559924196,,,22.2,23.9,,35.42637422160941,21.089631660474645,,,22.2,23.9,,29.801464896670172,21.25298134541076,,,22.2,23.9,,40.864260322419234,22.471824126863833,,,22.2,23.9,,,,,393.5268613443879,10393.526861344388,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9354174.175209949,338740.06447950774,0.0,0.0 
 01/18  18:00:00,1.7,1.7,85.0,0.0,11.0,5.0,11.0,5.0,20.0,21.972619526457066,6.078414382977556,22.202083805546344,5.990786302749874,22.20304866967359,3.98181545940938,22.203082100624428,6.203329100357789,22.20315284942478,3.723947979443107,23.419211049997244,9.380946484274235,22.046521234874646,35.608822987688754,21.377244558080513,1654.9974878195744,0.0,0.0,0.0,22.202012576399532,34.945583221709384,21.02716654306583,196.83883006459172,0.0,22.2,23.9,22.201743568372258,30.36261197709499,21.24804506902242,11.944741089687511,0.0,22.2,23.9,22.202297061484206,35.46321225915855,21.076700656821906,134.07153996928184,0.0,22.2,23.9,22.202123811857195,29.814737047415985,21.23895287243868,16.290685339737763,0.0,22.2,23.9,23.424447756683556,40.91515507811352,22.4600236640435,0.0,590.3129085871088,22.2,23.9,0.0,5899.655008447249,0.0,0.0,393.58150336994345,10393.581503369944,689.7502171886317,428.14576936165395,600.8905549878946,475.5863504899224,0.0,879.7712875691763,2866.0747550414444,0.0,0.0,0.0,0.0,5899.655008447249,7374.568760559061,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.58556989915129,0.06582442853910711,7.555078582809072,0.0,7.356045702901705,0.004086658920852323,0.7359041383230818,15.999996292197936,0.3705044250126874,0.004086658920852323,16.0,81.98923005937056,0.006138583801737264,0.0469092188226583,0.0,7.219999999999999,0.0,4.499824759448397,0.31057230924622753,0.0037208993046591644,11.5,4.499824759448397,0.31057230924622753,0.0037208993046591644,4.5,9354223.353032948,338740.06447950774,0.0,0.0 
 01/18  18:15:00,,1.7,85.0,0.0,5.5,2.5,5.5,2.5,10.0,21.72601228895006,,22.202384721770287,,22.203350353699186,,22.202527654864724,,22.202544876736255,,22.98047545442511,,,36.11388325204196,21.291481191861294,,,0.0,0.0,,34.254233299845666,20.88164983194875,,,22.2,23.9,,29.674265544310934,21.106887808267285,,,22.2,23.9,,34.773044672834715,20.928188335355895,,,22.2,23.9,,29.13762604490181,21.09939664435783,,,22.2,23.9,,41.283201510479905,22.284102960954122,,,22.2,23.9,,,,,397.56410229773064,6397.564102297731,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5757807.6920679575,338740.06447950774,0.0,0.0 
 01/18  18:30:00,,1.7,85.0,0.0,5.5,2.5,5.5,2.5,10.0,21.559761719495683,,22.20220209539428,,22.202134568077867,,22.203009162543204,,22.200991367442896,,22.566031450431133,,,36.07477841199679,21.147285843443363,,,0.0,0.0,,33.088303186374205,20.81654480660929,,,22.2,23.9,,28.652408455103064,21.037743835604815,,,22.2,23.9,,33.595746704343696,20.86088294033251,,,22.2,23.9,,28.156139019827698,21.031396231909444,,,22.2,23.9,,40.94685957740035,22.031696066805914,,,22.2,23.9,,,,,398.0677318137266,6398.067731813726,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5758260.958632354,338740.06447950774,0.0,0.0 
 01/18  18:45:00,,1.7,85.0,0.0,5.5,2.5,5.5,2.5,10.0,21.446903686719995,,22.204191439941788,,22.204240259679935,,22.203101219950483,,22.203876632414488,,22.356972866135564,,,35.5382429032206,21.019571465038325,,,0.0,0.0,,32.08671998835706,20.768636720890033,,,22.2,23.9,,27.9083607390834,20.986426031239095,,,22.2,23.9,,32.579943615576155,20.81139388914002,,,22.2,23.9,,27.463812690020166,20.9809810602002,,,22.2,23.9,,40.118129090882945,21.931951791004547,,,22.2,23.9,,,,,398.39518960995804,6398.395189609958,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5758555.670648962,338740.06447950774,0.0,0.0 
 01/18  19:00:00,1.7,1.7,85.0,0.0,5.5,2.5,5.5,2.5,10.0,21.351442729115348,5.6918255154772925,22.202013101651552,5.04706124421174,22.204108839423437,3.058329374257954,22.201714573413778,5.263607660623889,22.204328110949348,2.8240381783375454,22.27672155551936,8.423136806921317,21.52103010607027,34.85847902130671,20.916583360570208,1198.2933607821942,0.0,0.0,0.0,22.202697839689478,31.39862486880848,20.73209993509965,857.5086845984952,0.0,22.2,23.9,22.203458505220105,27.50981902736403,20.947288483022007,316.79385511618665,0.0,22.2,23.9,22.20258815269305,31.868466880522945,20.77332785632985,796.6272019014338,0.0,22.2,23.9,22.202935246885747,27.112795788887116,20.942773696057902,318.68127185011144,0.0,22.2,23.9,22.54505033162779,39.21648208236237,21.83223340819508,0.0,520.0634375958493,22.2,23.9,0.0,7808.235602207538,0.0,0.0,398.5649010712609,6398.5649010712605,1348.6452895376347,732.6389502017682,1261.4988873140494,777.6163369802722,0.0,879.7718385046429,2894.590473232247,0.0,0.0,0.0,0.0,7808.235602207538,9760.294502759421,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,59.73429219175145,0.0837900755693036,7.555078582809072,0.0,7.279868459460987,0.004071082567168878,0.6885688193815198,16.000088130257353,0.3705044250126874,0.004071082567168878,16.0,81.999999973128,0.006138583801737264,0.048028397408252314,0.0,7.219999999999999,0.0,4.499833822927074,0.31057230924622753,0.0037194782729687587,11.5,4.499833822927074,0.31057230924622753,0.0037194782729687587,4.5,5758708.410964134,338740.06447950774,0.0,0.0 
 01/18  19:15:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,21.077570524315785,,22.201827124854635,,22.202835218511776,,22.204603121551045,,22.204323182890473,,22.203878015912068,,,34.61952883475839,20.78848150361331,,,0.0,0.0,,30.1476568905918,20.575426296020044,,,22.2,23.9,,26.567350321511167,20.797255599683933,,,22.2,23.9,,30.58488504600906,20.61360414385963,,,22.2,23.9,,26.218351401796287,20.79360538512469,,,22.2,23.9,,37.70570054350231,21.605872784145845,,,22.2,23.9,,,,,404.6375359490321,3404.637535949032,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3064173.7823541285,338740.06447950774,0.0,0.0 
 01/18  19:30:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.89231537199311,,22.2048606806892,,22.200586496950457,,22.204539328592606,,22.202123973656224,,22.203442245580252,,,34.04599290080042,20.634257022255046,,,0.0,0.0,,28.685573903211527,20.49780378720281,,,22.2,23.9,,25.490973428656442,20.718201156249005,,,22.2,23.9,,29.094331372544165,20.534775306693618,,,22.2,23.9,,25.201858160420233,20.71549783726974,,,22.2,23.9,,35.7675576521346,21.493463263587948,,,22.2,23.9,,,,,406.2974359658753,3406.297435965875,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3065667.6923692874,338740.06447950774,0.0,0.0 
 01/18  19:45:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.78255652735546,,22.202877735082676,,22.202066552483632,,22.201876069692965,,22.202866103106196,,22.202416674487225,,,33.03687006913661,20.50195179050257,,,0.0,0.0,,27.38277242680921,20.442239211744408,,,22.2,23.9,,24.628006054051568,20.660038802183156,,,22.2,23.9,,27.75222165660448,20.47734931281938,,,22.2,23.9,,24.405570655906452,20.657965665530895,,,22.2,23.9,,33.92808877087921,21.422140117896035,,,22.2,23.9,,,,,407.17354065115785,3407.173540651158,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3066456.186586042,338740.06447950774,0.0,0.0 
 01/18  20:00:00,1.7,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.681722123093415,4.167472302592468,22.201850484521913,2.899396167572837,22.200667524750255,1.3506814522167163,22.20160796172289,3.090909764085069,22.200847290067912,1.210703557851805,22.202559091056546,5.980406386953164,20.858541136689443,31.859062299216344,20.385631900628624,806.9994323013084,0.0,0.0,0.0,22.202854006287108,26.344325801144862,20.400035755935356,1464.3981519982044,0.0,22.2,23.9,22.20153894817403,24.049074760520178,20.617020787307222,597.5061662859405,0.0,22.2,23.9,22.203156620389876,26.669277413145494,20.433908399721656,1406.493626089235,0.0,22.2,23.9,22.2025401374302,23.88725881276983,20.61526635756788,598.7563113927137,0.0,22.2,23.9,22.20307400675902,32.32315509469581,21.367117607448275,519.0833399775154,0.0,22.2,23.9,0.0,10673.127631205321,0.0,0.0,407.95406553282055,3407.9540655328206,1955.2904305832355,1013.1839600732774,1871.0255384779744,1057.6288080203553,1007.0572620863804,879.7718398709048,2931.5159984187794,0.0,0.0,0.0,0.0,10673.127631205321,13341.40953900665,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.00191587031041,0.1159791776083094,7.555078582809072,0.0,7.180010422869161,0.003991873841706544,0.4183563073293071,15.999955520321638,0.3705044250126874,0.003991873841706544,16.0,81.99999999999561,0.006138583801737264,0.04952072909911238,0.0,7.219999999999999,0.0,4.49983382727514,0.31057230924622753,0.0037194782729687587,11.5,4.49983382727514,0.31057230924622753,0.0037194782729687587,4.5,3067158.6589795384,338740.06447950774,0.0,0.0 
 01/18  20:15:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.52061927977433,,20.94415550565824,,21.06083125592346,,20.971499475389084,,21.061339847953963,,21.683798783277805,,,31.176302792618834,20.276300063030483,,,0.0,0.0,,28.57317130021911,20.350134656134163,,,16.7,29.4,,26.728804747756232,20.567096077054963,,,16.7,29.4,,28.812921981584445,20.383009854845035,,,16.7,29.4,,26.690937986938422,20.565537215057155,,,16.7,29.4,,32.81617393778146,21.30281938877678,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/18  20:30:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.230883455228284,,19.989552646697806,,20.288883085635717,,20.028921119111395,,20.298477443388943,,21.209601284544682,,,31.03538323742583,20.06176198756197,,,0.0,0.0,,30.588470848441446,19.87607772674693,,,16.7,29.4,,29.278002455356397,20.135491211219236,,,16.7,29.4,,30.73168077513214,19.9151747984915,,,16.7,29.4,,29.340314039668574,20.134692610555863,,,16.7,29.4,,33.080134891731355,21.02721737734347,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/18  20:45:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.003255755908185,,19.638228538936644,,19.960026718076364,,19.674410001065013,,19.972222951845453,,20.946138846895238,,,31.342549782546463,19.856027017440933,,,0.0,0.0,,31.37334472689701,19.577294177028385,,,16.7,29.4,,30.417368751842403,19.861018227019745,,,16.7,29.4,,31.475450947480397,19.617905138716946,,,16.7,29.4,,30.502958751250056,19.86234416898541,,,16.7,29.4,,33.110533546356095,20.89732934086544,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/18  21:00:00,1.7,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,19.79774791299054,2.6509800467256865,19.469249977199986,2.171998322509034,19.776759230427253,1.8211829550655159,19.50104580141765,2.266486704973422,19.789732047163053,1.8488983526912584,20.758732106242547,4.259145461871901,20.138126600975337,31.84678723349645,19.632101485097717,467.84738323222183,0.0,0.0,0.0,20.01029666712317,31.746148219854582,19.366704728065084,75.56454317117606,1.3932934027170205,16.7,29.4,20.271625072515697,31.00804782068371,19.653592312338546,46.27555303942421,1.2868287089960546,16.7,29.4,20.043969099245786,31.819036957002606,19.405544501085615,69.07299722242476,1.3899756423004987,16.7,29.4,20.280443072587854,31.077954798417885,19.656057083683976,50.40419751807492,1.4122405545281111,16.7,29.4,21.149567755240067,32.980867317727764,20.72751034779232,0.0,16.477295124860305,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1976.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,19.93925888118475,0.004693976883591,2.6597110538989743,20.941514939151595,0.3705044250126874,0.004693976883591,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/18  21:15:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,19.560285788071035,,19.28873278575315,,19.589620265199663,,19.3183835220332,,19.603547499095995,,20.569332366407473,,,32.40486659126432,19.437206870660738,,,0.0,0.0,,32.140268084906815,19.163622488955827,,,16.7,29.4,,31.53722814946643,19.44215071930563,,,16.7,29.4,,32.18355374925658,19.200160225204133,,,16.7,29.4,,31.58522690623372,19.44551540304358,,,16.7,29.4,,32.85595693488385,20.587470910295714,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  21:30:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,19.351381042205155,,19.10613797502063,,19.41342835525405,,19.134355564504848,,19.427062720057883,,20.383787999545337,,,32.830229339169385,19.239311759812267,,,0.0,0.0,,32.555374360485914,19.0031586750733,,,16.7,29.4,,32.03597548731179,19.295016737812833,,,16.7,29.4,,32.57165230522657,19.037791558913245,,,16.7,29.4,,32.07079749554761,19.2999571064241,,,16.7,29.4,,32.76283495398488,20.451512966039907,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  21:45:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,19.159750452628217,,18.94855152834053,,19.247401139900656,,18.97524658546859,,19.26135292436444,,20.24198759530086,,,33.17887476199544,19.04492738036832,,,0.0,0.0,,32.92404085464061,18.85969029963761,,,16.7,29.4,,32.48940973999993,19.12746054050386,,,16.7,29.4,,32.9188537032875,18.892711353142914,,,16.7,29.4,,32.514467646764,19.132156732002795,,,16.7,29.4,,32.63537172415724,20.327103301125035,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  22:00:00,1.7,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.978261761926287,2.598358503541222,18.815128439122557,2.2891349007163715,19.107587868672873,2.3408132365915506,18.84037012883015,2.3168625721092746,19.121021476090995,2.36659101053361,20.126745290926266,3.4097603236309526,19.262419761207674,33.50463429809431,18.863244639397127,200.5188394258621,0.0,0.0,0.0,19.03963768205922,33.23070415062244,18.73227748591119,90.21749711781013,0.0,16.7,29.4,19.339509407256813,32.84341665430814,19.009357320445535,55.938735918975965,0.0,16.7,29.4,19.067088950209197,33.209694480399236,18.76383022323866,83.34132624276504,0.0,16.7,29.4,19.35324615490233,32.861459036616495,19.015155292526835,60.710392226685144,0.0,16.7,29.4,20.330463313044984,32.50410680950929,20.21727502367952,0.0,12.520588300000384,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,19.169937790210305,0.0046570664958590115,2.5514398716338453,20.172261678553845,0.3705044250126874,0.0046570664958590115,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  22:15:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.804880555568136,,18.696979759838833,,18.976715418207544,,18.720989649442625,,18.990126702434306,,20.02286022873779,,,33.82128620949531,18.68607540729408,,,0.0,0.0,,33.48683806095632,18.61935342891978,,,16.7,29.4,,33.133207018363784,18.87319514483053,,,16.7,29.4,,33.454556802423255,18.649577062191803,,,16.7,29.4,,33.14343549195676,18.878514529223978,,,16.7,29.4,,32.39089491145775,20.120676298571368,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  22:30:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.640516576621163,,18.5894324384962,,18.86042938353753,,18.61240188166437,,18.873079055835053,,19.926353916372225,,,34.118283325819625,18.519461649639645,,,0.0,0.0,,33.70393496690977,18.518305627664507,,,16.7,29.4,,33.36131796707966,18.779262812093222,,,16.7,29.4,,33.663758096452526,18.547353833285428,,,16.7,29.4,,33.36631761704037,18.785379674317763,,,16.7,29.4,,32.296740666293,20.033322023200643,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  22:45:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.483868004521174,,18.49115268610449,,18.75389504971455,,18.51321473285436,,18.765750044990956,,19.837071452003656,,,34.39040306689882,18.358904695667476,,,0.0,0.0,,33.88845857335475,18.42698547484621,,,16.7,29.4,,33.55084372992448,18.68173266773432,,,16.7,29.4,,33.84280182637792,18.455000334036544,,,16.7,29.4,,33.55238337845571,18.687851420577047,,,16.7,29.4,,32.216814007604206,19.9533057185666,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  23:00:00,1.7,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.334415729046274,2.515350239864487,18.401229381131447,2.3066964910221057,18.65448673597939,2.3984215704968967,18.42249602630121,2.3091489008700625,18.6656452449266,2.410898533557937,19.754564018571774,2.835133360987556,18.565920216439185,34.63794848377254,18.20546992727283,252.88906956151982,0.0,0.0,0.0,18.54469856639274,34.04435389401988,18.343878860084438,71.6557990492276,0.0,16.7,29.4,18.81138164685975,33.713558516565534,18.59210684197576,42.51639248051674,0.0,16.7,29.4,18.56727557256564,33.99495200225304,18.37098139235057,66.13463739597279,0.0,16.7,29.4,18.823650262046726,33.712977973608965,18.598093837911694,46.00707378915308,0.0,16.7,29.4,19.88521240392136,32.14753051777877,19.87969145247327,0.0,34.88489043653442,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,18.441909612797776,0.004637618731861568,2.4930570706153308,19.44426925641673,0.3705044250126874,0.004637618731861568,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  23:15:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.1925140761578,,18.306081413625613,,18.552509089432725,,18.334796306397404,,18.563027831784446,,19.66620012007427,,,34.86321810008926,18.060139994621068,,,0.0,0.0,,34.19133938843974,18.26503360968063,,,16.7,29.4,,33.862380939756186,18.50820607704114,,,16.7,29.4,,34.121960875495354,18.300273247400316,,,16.7,29.4,,33.860745128350025,18.514013240895245,,,16.7,29.4,,32.09867859954331,19.811848770822657,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  23:30:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.055617415032753,,18.208679227066952,,18.45094956067066,,18.23503610109846,,18.46086929713844,,19.57425294144045,,,35.070730236358536,17.919193190486673,,,0.0,0.0,,34.3195773091575,18.18960439222399,,,16.7,29.4,,33.98928889876945,18.427792429009788,,,16.7,29.4,,34.252159708728705,18.21866137629399,,,16.7,29.4,,33.987579512680796,18.43339257490509,,,16.7,29.4,,32.057067843960304,19.745888451384676,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  23:45:00,,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.923123477574823,,18.11401227280549,,18.352855942889153,,18.136315085300577,,18.3621901372675,,19.483256287972267,,,35.25736279192018,17.78419290169405,,,0.0,0.0,,34.4202025494346,18.11688669852062,,,16.7,29.4,,34.09122667444592,18.350418254881653,,,16.7,29.4,,34.35909776941425,18.145429751005576,,,16.7,29.4,,34.090440909931715,18.35579567604158,,,16.7,29.4,,32.01152765753892,19.6811769662313,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/18  24:00:00,1.7,1.7,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.795262630867256,2.378004438240934,18.02323596077323,2.2079359627921757,18.25856497224093,2.285384397585719,18.043750230770183,2.203227188033418,18.267309910605313,2.293526855498338,19.394764574028432,2.4234407783994665,17.991629399908156,35.41922554934914,17.654133199064376,319.82220028885627,0.0,0.0,0.0,18.163002218567822,34.494057416423416,18.047036050731244,55.03230085661187,0.0,16.7,29.4,18.403719891308366,34.17114617886993,18.276208395272707,30.241498414106957,0.0,16.7,29.4,18.18747443089166,34.43481853200295,18.07475969840538,50.253869141835764,0.0,16.7,29.4,18.413349294198923,34.172115668780926,18.28134954484066,32.65735698177974,0.0,16.7,29.4,19.529618480878852,31.95945799372143,19.618213504996596,0.0,53.444613984888974,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,17.85147532093255,0.004597984410970075,2.3733819692178333,18.85390784141274,0.3705044250126874,0.004597984410970075,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  00:15:00,,1.825,84.25,0.0,0.0,0.0,0.0,0.0,0.0,17.672066491891957,,17.96305712323166,,18.186631039159522,,17.98276683938177,,18.195954403183354,,19.332841076267822,,,35.555870775082404,17.528651216241645,,,0.0,0.0,,34.504607513422705,17.989040082860406,,,16.7,29.4,,34.208328121254446,18.198339255372503,,,16.7,29.4,,34.44554906091628,18.015217353358153,,,16.7,29.4,,34.20870510993978,18.21468675904753,,,16.7,29.4,,31.87355525073597,19.55725933626944,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  00:30:00,,1.9500000000000002,83.5,0.0,0.0,0.0,0.0,0.0,0.0,17.55902292600542,,17.924978478178847,,18.13212885369296,,17.94390135595518,,18.142212946644168,,19.2909094437759,,,35.66328629177794,17.4121198364916,,,0.0,0.0,,34.479053733820294,17.940708801945796,,,16.7,29.4,,34.217672106273774,18.151116802724115,,,16.7,29.4,,34.42066517839011,17.96544748962821,,,16.7,29.4,,34.21637535502181,18.15899591507763,,,16.7,29.4,,31.776001285099547,19.504678032183435,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  00:45:00,,2.075,82.75,0.0,0.0,0.0,0.0,0.0,0.0,17.45643730074962,,17.89638003793994,,18.08808560478945,,17.914273955200347,,18.096379193873744,,19.25861784052884,,,35.75198847056333,17.30454970355149,,,0.0,0.0,,34.4436424131918,17.90715703650726,,,16.7,29.4,,34.209835130749894,18.104642866528703,,,16.7,29.4,,34.387062622093815,17.930899359371764,,,16.7,29.4,,34.21124839887895,18.110659072787303,,,16.7,29.4,,31.686010149760342,19.460729248228166,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  01:00:00,2.0125,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,17.360208856444956,2.1717425582523746,17.871623814193107,2.0303762799893588,18.049886521918438,2.1039661061887607,17.888619308229167,2.023350336668392,18.056291364996017,2.1118759169125596,19.231836110581295,2.074150071712998,17.51193389377299,35.83779574422922,17.20255997995702,380.7444967521192,0.0,0.0,0.0,17.91400986338589,34.40741610607352,17.87732801994775,35.677360903272415,0.0,16.7,29.4,18.114183004890094,34.19144027095646,18.06391706870441,16.643305050555853,0.0,16.7,29.4,17.932390364691617,34.35295498341695,17.899791796026815,32.3899316332072,0.0,16.7,29.4,18.122709477174322,34.19489408971036,18.069169582361955,17.733719807189573,0.0,16.7,29.4,19.278551117788464,31.607149589692053,19.423175649509307,0.0,72.4798500042998,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,17.359420573666263,0.00453593748961802,2.184158331875189,18.361967203128792,0.3705044250126874,0.00453593748961802,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.0125,0.00621144618492455,0.0037194655420414702,11.5,2.0125,0.00621144618492455,0.0037194655420414702,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  01:15:00,,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,17.270117037304054,,17.835301234532825,,18.00333938304369,,17.851901433380903,,18.008458842202472,,19.194664863201044,,,35.91276988834722,17.107274902557357,,,0.0,0.0,,34.38231386208967,17.84553545034526,,,16.7,29.4,,34.17450829685055,18.024637177945554,,,16.7,29.4,,34.32928064531139,17.867661265324102,,,16.7,29.4,,34.17856667164327,18.02909870764141,,,16.7,29.4,,31.54749118895121,19.390612369264275,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  01:30:00,,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,17.18465701832802,,17.792676790798364,,17.953118641838905,,17.80892101672849,,17.957275306760792,,19.150678880601994,,,35.9833376529141,17.01770793340561,,,0.0,0.0,,34.36128249825131,17.81343131386312,,,16.7,29.4,,34.15744363933674,17.986346084318175,,,16.7,29.4,,34.30972361388664,17.835063882617547,,,16.7,29.4,,34.16204371283699,17.99013098601025,,,16.7,29.4,,31.50015705525398,19.35834523683494,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  01:45:00,,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,17.103115848631838,,17.749864817619258,,17.90412100072813,,17.76579008155149,,17.90741344977868,,19.105963027224895,,,36.043801430005686,16.9330864408582,,,0.0,0.0,,34.332808487253075,17.78095155368429,,,16.7,29.4,,34.13412849810021,17.94871878858383,,,16.7,29.4,,34.28256244802789,17.802328828381484,,,16.7,29.4,,34.14000264582655,17.95192930926871,,,16.7,29.4,,31.451833615482983,19.3258301061801,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  02:00:00,2.2,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,17.025576528830094,1.9668831157218318,17.70841714763764,1.8579207263438948,17.857197310770783,1.9151927783766869,17.7241015224258,1.8513309552887658,17.85967763978962,1.920789644505703,19.062614523696332,1.8278535086748937,17.1458666082735,36.09023738094038,16.85291876203633,457.54662711656374,0.0,0.0,0.0,17.77156499764702,34.2962645377542,17.74896308384882,16.644577805585357,0.0,16.7,29.4,17.929444084095376,34.10566388400009,17.91228451554273,3.4487387625718497,0.014944508128280631,16.7,29.4,17.78767851352167,34.24698190354221,17.770147221155078,14.542613827823686,0.0,16.7,29.4,17.93320630963289,34.11345306399156,17.914979376372745,3.572767438003666,0.06244416927506791,16.7,29.4,19.128480323681067,31.399279889231718,19.293903269645973,0.0,90.75876216717717,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,16.9779036344314,0.0044704718336605696,1.9732475164326622,17.980570687069022,0.3705044250126874,0.0044704718336605696,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.00621144618492455,0.0037211541313625475,11.5,2.2,0.00621144618492455,0.0037211541313625475,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  02:15:00,,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.95488019626862,,17.68052125064963,,17.822831404755203,,17.696806933722588,,17.824478853360535,,19.034754961494485,,,36.13453080668343,16.779567103663275,,,0.0,0.0,,34.254452647708305,17.720662518510608,,,16.7,29.4,,34.07641937304119,17.87854236801757,,,16.7,29.4,,34.20418832742638,17.74229324775989,,,16.7,29.4,,34.08633468949159,17.88076369384081,,,16.7,29.4,,31.34164636058837,19.263028103581334,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  02:30:00,,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.891246480027565,,17.66335666665876,,17.79733892177912,,17.67915791459402,,17.79812734649734,,19.01887586915421,,,36.1631101260547,16.71217294783316,,,0.0,0.0,,34.20058530893335,17.698090127835528,,,16.7,29.4,,34.038295264480645,17.849361903046173,,,16.7,29.4,,34.15172948024032,17.71845234904709,,,16.7,29.4,,34.0499406295556,17.851122723839744,,,16.7,29.4,,31.274890684433306,19.237214970066,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  02:45:00,,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.83132159549922,,17.650830013431264,,17.776460234242567,,17.666028169799432,,17.776402497827984,,19.00877427781391,,,36.18995901399488,16.64775475776647,,,0.0,0.0,,34.14684213796128,17.679317078156423,,,16.7,29.4,,33.99737286002322,17.82450180096118,,,16.7,29.4,,34.09981475268864,17.699033558328573,,,16.7,29.4,,34.010023167670774,17.825804721503246,,,16.7,29.4,,31.210877060639618,19.216193892299067,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  03:00:00,2.2,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.775226026306264,1.7817809537744318,17.64123279135742,1.6898763096633338,17.758805688086323,1.7396873061304041,17.65590277476059,1.6839671487627887,17.757919403890355,1.744867913707036,19.001870262292115,1.6276683902053644,16.863168574525417,36.21810945984984,16.58749521025236,507.90479253137914,0.0,0.0,0.0,17.65898518052427,34.0949221893857,17.664286781678687,2.9225496829594135,1.0921492607844243,16.7,29.4,17.788859062215803,33.95453511635623,17.80318046858123,0.0,7.1778673840161105,16.7,29.4,17.67447394821916,34.049770586340365,17.68306631095918,2.162056427905952,1.596823198484799,16.7,29.4,17.789232025394053,33.967609471059696,17.804032798528272,0.0,7.9483200920009835,16.7,29.4,19.016068842688682,31.152716680867858,19.198795400385983,0.0,105.46638710690354,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,16.679194362581114,0.004411180738548256,1.7914480023326258,17.681970505886923,0.3705044250126874,0.004411180738548256,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.00621144618492455,0.0037202065521138713,11.5,2.2,0.00621144618492455,0.0037202065521138713,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  03:15:00,,2.075,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.72296291925417,,17.618707546291756,,17.731132145368658,,17.633512367731758,,17.729513454195235,,18.982782850304023,,,36.2384005729263,16.53105875555939,,,0.0,0.0,,34.0554533400411,17.644626673922872,,,16.7,29.4,,33.91654571211018,17.780968857959465,,,16.7,29.4,,34.01085997530051,17.663861433110355,,,16.7,29.4,,33.92979707648827,17.781376083188142,,,16.7,29.4,,31.10742145736373,19.18420270044868,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  03:30:00,,1.9500000000000002,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.672654938172823,,17.587569192984507,,17.697145208714815,,17.602527949973517,,17.69493085404157,,18.955014900506804,,,36.2579373657054,16.477659344709565,,,0.0,0.0,,34.02156928682317,17.6223615081998,,,16.7,29.4,,33.88136048228756,17.756579135837903,,,16.7,29.4,,33.97740529286608,17.641684353839434,,,16.7,29.4,,33.895112266942284,17.7565719028901,,,16.7,29.4,,31.068094412325514,19.168095345910118,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  03:45:00,,1.825,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.623389534142973,,17.55381803066085,,17.66180501703244,,17.568914881522762,,17.65909157644623,,18.924631241828923,,,36.270444520519554,16.42630812415501,,,0.0,0.0,,33.98116106212819,17.597556289234717,,,16.7,29.4,,33.84173486194831,17.730717993014803,,,16.7,29.4,,33.937197917052195,17.617212356837115,,,16.7,29.4,,33.85672375713803,17.73034270755397,,,16.7,29.4,,31.02166544133269,19.150076449971635,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  04:00:00,1.8875000000000002,1.7,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.575138105698997,1.6234623293867445,17.51919333029081,1.5391928542401294,17.626206459451954,1.5784474166453684,17.534472298531576,1.5342746176287163,17.623049098500903,1.5823777337058356,18.89382042933327,1.4691108737374527,16.64853637431724,36.27097871696986,16.376373610216376,556.9748485648497,0.0,0.0,0.0,17.56982202505698,33.93277544642137,17.571162517830487,0.0,9.264975100755521,16.7,29.4,17.679072207641966,33.79789921380299,17.70385340144163,0.0,15.149324781674181,16.7,29.4,17.5848568744399,33.88857806113113,17.59118147038133,0.0,9.904465441941284,16.7,29.4,17.676646245795983,33.81480858180844,17.703152959980667,0.0,16.537310314902754,16.7,29.4,18.939062355493256,30.964980616751518,19.131082450458862,0.0,117.43261535107825,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,16.450581575954793,0.0043564576558985995,1.623739055906071,17.45345842583455,0.3705044250126874,0.0043564576558985995,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.00621144618492455,0.0036363688571282044,11.5,1.8875000000000002,0.00621144618492455,0.0036363688571282044,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  04:15:00,,1.5499999999999998,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.52787205421012,,17.49383885971062,,17.59899580644056,,17.509259626594773,,17.595365114679485,,18.874414591715823,,,36.258776614715806,16.327557633693583,,,0.0,0.0,,33.86454239922953,17.545888646235777,,,16.7,29.4,,33.7391472702877,17.677258136326518,,,16.7,29.4,,33.819955055750626,17.565931592065574,,,16.7,29.4,,33.75826845425516,17.67626621288688,,,16.7,29.4,,30.88470816441034,19.111654181135457,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  04:30:00,,1.4,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.482527410358344,,17.474556520496357,,17.576894757194182,,17.490120884104876,,17.57274321430268,,18.86353303534619,,,36.23586656336732,16.28005272097175,,,0.0,0.0,,33.78767296100323,17.522335700717065,,,16.7,29.4,,33.673649316683054,17.65224081766119,,,16.7,29.4,,33.74261618947062,17.542364149793748,,,16.7,29.4,,33.69471877058202,17.650966719047315,,,16.7,29.4,,30.791808829469534,19.094988858099367,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  04:45:00,,1.25,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.439260872802677,,17.45751738596905,,17.556657943234903,,17.473234546784777,,17.551970244988908,,18.856308805097523,,,36.20744643851893,16.234074954733803,,,0.0,0.0,,33.71030436351116,17.500827754539703,,,16.7,29.4,,33.6060350959211,17.62905170290999,,,16.7,29.4,,33.6648282822119,17.52083231958154,,,16.7,29.4,,33.62843988075327,17.62749209734686,,,16.7,29.4,,30.696918676613393,19.08122240907167,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  05:00:00,1.3249999999999997,1.1,82.0,0.0,0.0,0.0,0.0,0.0,0.0,16.397646941611548,1.4426945468797707,17.441708412355393,1.346364704942184,17.537615261298004,1.3892843063751197,17.457577058670097,1.3414576962436502,17.532398638198224,1.3942695426039609,18.850882816393348,1.2678720521934435,16.461826819745674,36.17782275038975,16.189567283088184,584.4707546288143,0.0,0.0,0.0,17.466905294632856,33.63361359587071,17.48077349934513,0.0,16.86660003446849,16.7,29.4,17.567540942041912,33.53624695024013,17.6072017968472,0.0,20.980869136703234,16.7,29.4,17.482548029038632,33.58786932756618,17.500755053561406,0.0,17.146638602774374,16.7,29.4,17.563119303042324,33.55940003728122,17.60535522142131,0.0,22.824509570029818,16.7,29.4,18.861284812138223,30.603356082179488,19.069474664815736,0.0,126.95424224750144,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,16.25206736950843,0.00430110653280095,1.446684609048656,17.25504610301185,0.3705044250126874,0.00430110653280095,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.0034919018940525012,11.5,1.3249999999999997,0.00621144618492455,0.0034919018940525012,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  05:15:00,,1.25,81.25,0.0,0.0,0.0,0.0,0.0,0.0,16.357450477005223,,17.4228425707691,,17.51556635157298,,17.43865793066435,,17.509902717313285,,18.836535310617634,,,36.15739125263682,16.146453139014646,,,0.0,0.0,,33.56905072237401,17.467758174221874,,,16.7,29.4,,33.477109777853784,17.591259864502145,,,16.7,29.4,,33.523549088966206,17.48760183028988,,,16.7,29.4,,33.50073340212188,17.589129560383256,,,16.7,29.4,,30.533217436434096,19.059217898635524,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  05:30:00,,1.4,80.5,0.0,0.0,0.0,0.0,0.0,0.0,16.31786807666424,,17.403014907541046,,17.492700466931307,,17.41860956064018,,17.486656800609286,,18.815915452762944,,,36.136356767791774,16.104330438824743,,,0.0,0.0,,33.50132725655163,17.455845689574335,,,16.7,29.4,,33.41518236548106,17.576330590728908,,,16.7,29.4,,33.456412969160915,17.47549188698875,,,16.7,29.4,,33.43941399761372,17.573939468066232,,,16.7,29.4,,30.470569548483677,19.047583852590805,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  05:45:00,,1.5499999999999998,79.75,0.0,0.0,0.0,0.0,0.0,0.0,16.27883296750898,,17.383977179061734,,17.470691458801298,,17.399283874692678,,17.46429500046163,,18.79349649669901,,,36.111618200113114,16.063144386562154,,,0.0,0.0,,33.427421606889965,17.44452253036266,,,16.7,29.4,,33.348770676632455,17.562033095356632,,,16.7,29.4,,33.383145931530464,17.46391357820939,,,16.7,29.4,,33.373967634696804,17.559406694019774,,,16.7,29.4,,30.406730873733288,19.034491141341075,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  06:00:00,1.4749999999999999,1.7,79.0,0.0,0.0,0.0,0.0,0.0,0.0,16.240853769346938,1.2601546393120688,17.3660530188408,1.1632441374590934,17.4498024460637,1.2068277085364714,17.381050060161368,1.158261245751258,17.443061584845537,1.211731074701506,18.77101304779662,1.0789843717749523,16.298751322631347,36.08031008287326,16.02323531484522,618.2416055351114,0.0,0.0,0.0,17.39397191905317,33.347951948159036,17.434052152941153,0.0,24.02013076627827,16.7,29.4,17.48219018084232,33.27859890597579,17.548648689215813,0.0,26.179360088835324,16.7,29.4,17.409400356539642,33.3042468765598,17.453151726040065,0.0,23.902628404576774,16.7,29.4,17.475979025807433,33.30505219849541,17.545804950127696,0.0,28.42843938913768,16.7,29.4,18.80424007696905,30.33928237073045,19.02076984398056,0.0,135.29958594514886,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.33628073632042,0.0,7.555078582809072,0.0,16.089138766771583,0.004241844888852292,1.2636977712330717,17.092226604306664,0.3705044250126874,0.004241844888852292,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.4749999999999999,0.00621144618492455,0.003446139954760324,11.5,1.4749999999999999,0.00621144618492455,0.003446139954760324,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  06:15:00,,1.5499999999999998,79.75,0.0,0.0,0.0,0.0,0.0,0.0,16.329685454685727,,19.436167130081483,,19.767718804575324,,19.39607817493606,,19.780406696705708,,19.879690282823717,,,35.616746128212675,15.984941276495682,,,0.0,0.0,,28.755686366827444,17.41774909747442,,,22.199999999999996,23.900000000000002,,27.86638477833162,17.53109521306054,,,22.199999999999996,23.900000000000002,,28.84036201984803,17.43682702543707,,,22.199999999999996,23.900000000000002,,27.77823518378758,17.528045347024047,,,22.199999999999996,23.900000000000002,,27.99363219070484,19.006905833168712,,,22.199999999999996,23.900000000000002,,,,,491.1803815828413,966.1803815828413,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,869562.3434245571,338740.06447950774,0.0,0.0 
 01/19  06:30:00,,1.4,80.5,0.0,0.0,0.0,0.0,0.0,0.0,16.604887774399813,,20.75598801516019,,21.155221608719334,,20.68125508597874,,21.16551128900064,,20.6993460517492,,,34.552319436634065,16.179208072498884,,,0.0,0.0,,25.975342442648568,18.076460365446643,,,22.2,23.9,,24.78578388861984,18.249569727563763,,,22.2,23.9,,26.127561202944634,18.082050277466177,,,22.2,23.9,,24.66395185237138,18.250789095235213,,,22.2,23.9,,26.288936262056218,19.380933840880317,,,22.2,23.9,,,,,491.1539031736055,966.1539031736054,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,869538.5128562449,338740.06447950774,0.0,0.0 
 01/19  06:45:00,,1.25,81.25,0.0,0.0,0.0,0.0,0.0,0.0,16.859383175378717,,21.53923455708415,,21.926269101819496,,21.450071799250548,,21.92711325527982,,21.247776214882926,,,33.47774786411482,16.371372455877417,,,0.0,0.0,,24.290259181708272,18.559947541999605,,,22.2,23.9,,23.015467871844745,18.778827106784274,,,22.2,23.9,,24.46949836972971,18.556443892975654,,,22.2,23.9,,22.892731540100183,18.77978425771106,,,22.2,23.9,,25.10538504040056,19.67452052771916,,,22.2,23.9,,,,,491.07822013152577,966.0782201315258,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,869470.3981183732,338740.06447950774,0.0,0.0 
 01/19  07:00:00,1.3249999999999997,1.1,82.0,0.0,0.0,0.0,0.0,0.0,0.0,17.071744434035654,0.7920110404942557,22.025114771673213,0.42796426224025486,22.191739497125788,0.10384548421441957,21.9318019786024,0.4489063751399225,22.192316362761517,0.04760696061163673,21.619999775453692,0.5883431336134982,16.71642520962498,32.46974154165965,16.528179797359744,1589.9947565411137,0.0,0.0,0.0,20.939126118499757,23.155354281944607,18.915917515192856,3371.9333240186506,0.0,22.2,23.9,21.260237253059984,22.131154389206056,19.180184180064717,1619.7230676914228,0.0,22.2,23.9,20.864801759691936,23.343435492016543,18.908921942919854,3245.9230434619476,0.0,22.2,23.9,21.26633690093692,22.00739410392799,19.179460831467328,1622.9475997510021,0.0,22.2,23.9,20.861703081227382,24.23321136024893,19.90710732242127,2863.738855127313,0.0,22.2,23.9,0.0,19114.80275213204,0.0,0.0,485.5503765846056,960.5503765846056,3761.6570650375725,1971.2146743550788,3609.2062680305426,2011.4275057756136,3244.793424703127,997.0851707388804,3196.7992636032745,0.0,0.0,0.0,0.0,19114.80275213204,23893.50344016505,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,71.48274483001737,0.43343482867421135,7.555078582809072,0.0,6.46533487600883,0.0035506080124660046,-1.0279667508706085,16.000337061855443,0.3705044250126874,0.0035506080124660046,16.0,82.0,0.00716212028419517,0.06198230365545716,0.0,7.219999999999999,0.0,4.499811426065523,0.31057230924622753,0.0034397931803539497,11.5,4.499811426065523,0.31057230924622753,0.0034397931803539497,4.5,864495.3389261451,338740.06447950774,0.0,0.0 
