Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/19  07:15:00,,1.1,79.0,0.0,0.0,0.0,0.0,0.0,0.0,17.24910410118302,,22.199929499181042,,22.198516890041418,,22.194230332590134,,22.198130254304566,,21.885585544835045,,,31.433078359270688,16.690556539830784,,,0.0,0.0,,22.36897424213852,19.19842665303439,,,22.2,23.9,,21.509419151138953,19.430353579333214,,,22.2,23.9,,22.4425492310741,19.190189737929064,,,22.2,23.9,,21.38896368875231,19.430223673513957,,,22.2,23.9,,23.432309064946192,20.102334290043533,,,22.2,23.9,,,,,471.29666945564406,946.2966694556441,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,851667.0025100796,338740.06447950774,0.0,0.0 
 01/19  07:30:00,,1.1,76.0,1.0,0.0,0.0,0.0,0.0,0.0,17.388927112630892,,22.199257593886497,,22.200169353522124,,22.20184323884669,,22.201876390588424,,22.07454088129396,,,30.49377280739971,16.83137416294417,,,0.0,0.0,,21.73869082466356,19.38916818481692,,,22.2,23.9,,20.814765507985502,19.628113354727084,,,22.2,23.9,,21.811309144183333,19.410568354138537,,,22.2,23.9,,20.693919664123158,19.616734323162575,,,22.2,23.9,,22.66952673637781,20.257099186615296,,,22.2,23.9,,,,,458.5758602245162,933.5758602245162,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,840218.2742020646,338740.06447950774,0.0,0.0 
 01/19  07:45:00,,1.1,73.0,1.0,0.0,0.0,0.0,0.0,0.0,17.516722809677546,,22.201674609113432,,22.2036746092129,,22.200823478269943,,22.200480794741335,,22.196766301257124,,,29.545677371338954,16.968218187152996,,,0.0,0.0,,21.061910842487393,19.53001289562615,,,22.2,23.9,,20.08957605781061,19.841477929747143,,,22.2,23.9,,21.147813792953755,19.571563947006684,,,22.2,23.9,,19.976362459867257,19.771487610021634,,,22.2,23.9,,21.95684472271386,20.396995653970464,,,22.2,23.9,,,,,451.83157507697086,926.8315750769709,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,834148.4175692738,338740.06447950774,0.0,0.0 
 01/19  08:00:00,1.1,1.1,70.0,1.0,0.0,0.0,0.0,0.0,0.0,17.63714905843157,-0.2631807681244591,22.199977006238203,-0.7965993748799387,22.201650988112412,-1.339365241993892,22.200903919589244,-0.7515198440296835,22.2029527959916,-1.4091001218276185,22.202726143315306,-0.3383740239090357,17.447975770480756,28.541238596523787,17.0969518718678,1833.77560143454,0.0,0.0,0.0,22.20020967710479,20.375103729892,19.644693479498596,2785.0946894304943,0.0,22.2,23.9,22.201002960222212,19.370400478110284,20.025414767744124,1173.8401626187294,0.0,22.2,23.9,22.199450242324005,20.46571184586287,19.702912924319254,2723.4675734065786,0.0,22.2,23.9,22.20086005890648,19.252948667714083,19.900346020866245,1203.1082305772984,0.0,22.2,23.9,22.08990471767536,21.37162680576683,20.508763954941337,2668.1991248591567,0.0,22.2,23.9,0.0,16773.60835540118,0.0,0.0,442.11859825106717,917.1185982510672,3275.2302637208068,1588.6034708289849,3187.289270705821,1660.8828803424624,3145.6230336203885,1067.5081626594904,3153.3046056417948,0.0,0.0,0.0,0.0,16773.60835540118,20967.010444251475,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,68.70302605014106,0.30472588047917626,7.555078582809072,0.0,6.576312916012118,0.003237786283292808,-2.1379684482986194,16.00066315789674,0.3705044250126874,0.003237786283292808,16.0,82.0,0.0077905006196795435,0.05969560901216512,0.0,7.219999999999999,0.0,4.501064828913256,0.31057230924622753,0.0031163916811848304,11.5,4.501064828913256,0.31057230924622753,0.0031163916811848304,4.5,825406.7384259605,338740.06447950774,0.0,0.0 
 01/19  08:15:00,,1.1,69.25,1.0,11.0,5.0,11.0,5.0,20.0,18.06320707433667,,22.200633741296855,,22.20057538800334,,22.201197366931083,,22.200424791667356,,22.200803613791866,,,27.133675691792668,17.26462644139258,,,0.0,0.0,,21.343947498387273,20.02208922111744,,,22.2,23.9,,20.293593269290525,20.43731582096659,,,22.2,23.9,,21.445399903342445,20.10455504967333,,,22.2,23.9,,20.158040790859925,20.280029118437735,,,22.2,23.9,,22.428582333601643,20.930807049046482,,,22.2,23.9,,,,,405.5938615115613,9155.593861511561,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8240034.475360405,338740.06447950774,0.0,0.0 
 01/19  08:30:00,,1.1,68.5,1.0,11.0,5.0,11.0,5.0,20.0,18.402005767491573,,22.201365034313348,,22.201439970045755,,22.201065521279503,,22.200888004709682,,22.200195026843915,,,26.656934939134324,17.60675913297329,,,0.0,0.0,,23.237571917648875,20.228010809395045,,,22.2,23.9,,21.880346569502123,20.69115618177301,,,22.2,23.9,,23.3704806896181,20.332422436372767,,,22.2,23.9,,21.67066818001073,20.504938190620226,,,22.2,23.9,,24.564470395147758,21.11595598376033,,,22.2,23.9,,,,,402.73857172540124,9152.7385717254,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8237464.714552861,338740.06447950774,0.0,0.0 
 01/19  08:45:00,,1.1,67.75,1.0,11.0,5.0,11.0,5.0,20.0,18.64126615364657,,22.202060571610012,,22.202294164274182,,22.20352552551314,,22.200254592241535,,22.200906730900684,,,27.39405683362706,17.852335970702505,,,0.0,0.0,,24.857183619021647,20.377515797557834,,,22.2,23.9,,22.981288088317374,20.865689563893582,,,22.2,23.9,,25.031892327011562,20.49890117877639,,,22.2,23.9,,22.67489233429907,20.672142487176437,,,22.2,23.9,,26.577641559293617,21.246067801250604,,,22.2,23.9,,,,,401.076550464361,9151.07655046436,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8235968.895417925,338740.06447950774,0.0,0.0 
 01/19  09:00:00,1.1,1.1,67.0,1.0,11.0,5.0,11.0,5.0,20.0,18.811872360835956,-0.5448771530015535,22.202481274476323,0.5953093573118631,22.200329258627473,-0.36288619883618356,22.203559617656598,0.6845060159835012,22.200984629794792,-0.5149621041166359,22.200734239557022,1.4562509827567596,18.479587839077695,28.644049081021112,18.04147372463683,2744.1248204265007,0.0,0.0,0.0,22.201635155424135,25.9381426774286,20.495410978396063,1043.168993525996,0.0,22.2,23.9,22.20115969523769,23.484872015328094,21.001807751253228,279.75937923128424,0.0,22.2,23.9,22.20233700784508,26.163937127123077,20.632255312032147,896.702272646563,0.0,22.2,23.9,22.20063800460334,23.084647714968945,20.80592775470679,376.8752362101619,0.0,22.2,23.9,22.20065990277337,28.144044715821053,21.341745640721932,34.20306947003269,173.50418762268686,22.2,23.9,0.0,8628.616696497565,0.0,0.0,399.91311191203124,9149.913111912032,1534.0178269539788,694.7800391537891,1361.576772487887,834.73557681309,350.03320066395605,1066.997181865769,3092.855286728557,0.0,0.0,0.0,0.0,8628.616696497565,10785.770870621956,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.27679874262192,0.0998007599564587,7.555078582809072,0.0,6.732558051930554,0.0029734512826939375,-3.1383626766074997,16.000015804207635,0.3705044250126874,0.0029734512826939375,16.0,82.0,0.007785778774567757,0.05669790831506509,0.0,7.219999999999999,0.0,4.501112924827186,0.31057230924622753,0.002848472224443743,11.5,4.501112924827186,0.31057230924622753,0.002848472224443743,4.5,8234921.800720828,338740.06447950774,0.0,0.0 
 01/19  09:15:00,,1.1,68.5,1.0,11.0,5.0,11.0,5.0,20.0,19.030912293719986,,22.201765535051955,,22.200607025693706,,22.200943653831573,,22.20134347188064,,22.53117080018514,,,29.51908889106581,18.25990157021551,,,0.0,0.0,,26.589156153855747,20.643390280155163,,,22.2,23.9,,23.78205155085177,21.166908521115488,,,22.2,23.9,,26.85249808756711,20.793467061240115,,,22.2,23.9,,23.33971174145389,20.962079818488913,,,22.2,23.9,,28.567797150866397,21.478182244901603,,,22.2,23.9,,,,,396.0159655722788,12021.015965572278,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10818914.369015051,338740.06447950774,0.0,0.0 
 01/19  09:30:00,,1.1,70.0,1.0,11.0,5.0,11.0,5.0,20.0,19.2426691695758,,22.201263151910297,,22.201087234573087,,22.2008908481765,,22.202002832803736,,22.889426644024834,,,30.48093746284826,18.48624189692574,,,0.0,0.0,,27.306529307192694,20.753287789587038,,,22.2,23.9,,24.15498528537494,21.291057895432342,,,22.2,23.9,,27.608478049068587,20.91454689280356,,,22.2,23.9,,23.685966693448027,21.081315317868956,,,22.2,23.9,,29.13611850146385,21.662146314494077,,,22.2,23.9,,,,,395.13192523423766,12020.131925234236,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10818118.732710814,338740.06447950774,0.0,0.0 
 01/19  09:45:00,,1.1,71.5,1.0,11.0,5.0,11.0,5.0,20.0,19.439780138760437,,22.200581345343377,,22.199820556067614,,22.201184985531874,,22.20234163534523,,23.12639610055561,,,31.150309638692814,18.696769736749243,,,0.0,0.0,,28.00396837277916,20.848905085838116,,,22.2,23.9,,24.586028482083336,21.396453670165567,,,22.2,23.9,,28.339343961168257,21.020019826984118,,,22.2,23.9,,24.101179239915623,21.184273126647085,,,22.2,23.9,,29.94340094552704,21.819348880444124,,,22.2,23.9,,,,,394.42726420621784,12019.427264206217,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10817484.537785595,338740.06447950774,0.0,0.0 
 01/19  10:00:00,1.1,1.1,73.0,1.0,11.0,5.0,11.0,5.0,20.0,19.60646676221782,1.6456452209881478,22.20145044468469,2.6559210525822494,22.20054621738902,0.9112249942850368,22.20067599390812,2.815808730647217,22.20279394664558,0.6419162731576931,23.27895115148844,4.289744253309234,19.32995709106851,31.595020496800274,18.870826270086212,2545.8967758556355,0.0,0.0,0.0,22.20126511924758,28.654981828200498,20.935164459144037,130.60194405121274,14.51009222253208,22.2,23.9,22.200515258430855,25.037041429118933,21.490670068532907,0.0,176.31660713085887,22.2,23.9,22.200923870362015,29.02247532382575,21.115043283401583,30.06108076500496,109.86982540190834,22.2,23.9,22.2021204716688,24.54504127655789,21.275854411269734,6.310594164832679,73.94365687858337,22.2,23.9,22.956486174063507,30.859897000526715,21.938354573345187,0.0,550.7023340531291,22.2,23.9,0.0,5808.23839008205,0.0,0.0,393.80186337731664,12018.801863377317,608.4607205528251,239.40453984925452,386.80692469838857,391.00230774040057,0.0,1067.002313185681,3038.7710636436204,0.0,0.0,0.0,0.0,5808.23839008205,7260.297987602562,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,62.480706118172094,0.07096922641904532,7.555078582809072,0.0,6.880410604344385,0.003165441392956568,-2.393824461247311,16.000177665739795,0.3705044250126874,0.003165441392956568,16.0,81.11994270674772,0.007785778774567757,0.05415899707557989,0.0,7.219999999999999,0.0,4.500451044535856,0.31057230924622753,0.0029568605289622104,11.5,4.500451044535856,0.31057230924622753,0.0029568605289622104,4.5,10816921.677039584,338740.06447950774,0.0,0.0 
 01/19  10:15:00,,0.9750000000000001,73.75,1.0,11.0,5.0,11.0,5.0,20.0,19.805645043491136,,22.200475296563763,,22.200795901728316,,22.20126669569553,,22.201046778170237,,23.40283087875195,,,31.90628494273749,19.072874627475272,,,0.0,0.0,,29.204309969494368,21.019350252275817,,,22.2,23.9,,25.409462218588285,21.60474351993207,,,22.2,23.9,,29.594866112558037,21.206721089034808,,,22.2,23.9,,24.91074620110313,21.365853053279366,,,22.2,23.9,,31.712117385022452,22.064677488728794,,,22.2,23.9,,,,,393.43164257352237,12393.431642573523,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11154088.47831617,338740.06447950774,0.0,0.0 
 01/19  10:30:00,,0.8500000000000001,74.5,1.0,11.0,5.0,11.0,5.0,20.0,19.97593004817061,,22.200701474576636,,22.200340244190027,,22.200859313208863,,22.203072732513824,,23.50177281556934,,,32.27867964686331,19.247297589013765,,,0.0,0.0,,29.63921929219458,21.09012107189312,,,22.2,23.9,,25.681415368261934,21.698034982869682,,,22.2,23.9,,30.054273575711697,21.283794268204325,,,22.2,23.9,,25.166142925818015,21.441534099887548,,,22.2,23.9,,32.47806071487116,22.15880613783765,,,22.2,23.9,,,,,393.1232032635524,12393.123203263553,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11153810.882937197,338740.06447950774,0.0,0.0 
 01/19  10:45:00,,0.725,75.25,1.0,11.0,5.0,11.0,5.0,20.0,20.148399668233388,,22.200368903878967,,22.202792512888394,,22.211579513120785,,22.202152735353103,,23.585306571420826,,,32.601505835402236,19.43998351339556,,,0.0,0.0,,29.978393785320556,21.15522823955826,,,22.2,23.9,,25.869246248421163,21.782619901916494,,,22.2,23.9,,30.393679069624095,21.352577789536777,,,22.2,23.9,,25.347387377518025,21.510159349533556,,,22.2,23.9,,33.144931123863266,22.246123668302232,,,22.2,23.9,,,,,392.88962052951496,12392.889620529515,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11153600.658476563,338740.06447950774,0.0,0.0 
 01/19  11:00:00,0.7875000000000001,0.6,76.0,1.0,11.0,5.0,11.0,5.0,20.0,20.30203456571777,3.0508265769521006,22.20162334664647,3.7067920694306604,22.20232336567375,1.665250151720668,22.241911637396065,3.9078830017293953,22.201380822326705,1.3830199974111785,23.65168033206995,6.240931784440381,20.058002331403227,32.86430312647845,19.60491162981767,2401.881527123287,0.0,0.0,0.0,22.20079225541646,30.24070597063137,21.216474461287664,0.0,233.29274986986383,22.2,23.9,22.20156300612012,26.013781712964633,21.86107155469677,0.0,329.78864084454773,22.2,23.9,22.213904289855307,30.621003588130595,21.436077751661795,0.0,429.3217803518249,22.2,23.9,22.201913267090966,25.483206840995344,21.590572298051434,0.0,239.23105382117114,22.2,23.9,23.535397649453017,33.73148582792606,22.315938860699053,0.0,597.3474138842207,22.2,23.9,0.0,4780.7364089698995,0.0,0.0,392.7478435583258,12392.747843558325,260.2188160201728,86.44769933238648,39.558618655987566,219.8397514039064,0.0,1165.0619863578074,2996.9034559121505,0.0,0.0,0.0,0.0,4780.7364089698995,5975.920511212374,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,64.1675395727407,0.06400592117116119,7.555078582809072,0.0,6.994679747484923,0.003327240889941774,-1.7925116360363222,15.99996042705909,0.3705044250126874,0.003327240889941774,16.0,80.1422423314151,0.008696205675125954,0.052289719239937325,0.0,7.219999999999999,0.0,4.499762861605676,0.31057230924622753,0.003058697915995275,11.5,4.499762861605676,0.31057230924622753,0.003058697915995275,4.5,11153473.059202492,338740.06447950774,0.0,0.0 
 01/19  11:15:00,,0.6,75.25,1.0,8.8,4.0,8.8,4.0,16.0,20.439657863693466,,22.20111762140638,,22.200925320641836,,22.2035917689566,,22.202140350524225,,23.609901129880683,,,33.04213125664353,19.77775249479274,,,0.0,0.0,,30.107665621251954,21.256202091041608,,,22.2,23.9,,25.793966682949854,21.909636647043342,,,22.2,23.9,,30.577970208081346,21.48575328367027,,,22.2,23.9,,25.25789071169075,21.635085580860732,,,22.2,23.9,,34.0733114441173,22.35616779449282,,,22.2,23.9,,,,,392.91150776983034,12017.91150776983,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10816120.356992846,338740.06447950774,0.0,0.0 
 01/19  11:30:00,,0.6,74.5,1.0,8.8,4.0,8.8,4.0,16.0,20.564766850129327,,22.20097779712135,,22.199681339092837,,22.201175062408957,,22.201252532325604,,23.56557095128374,,,33.01850985260432,19.918869422413305,,,0.0,0.0,,29.766777304752146,21.30849095009564,,,22.2,23.9,,25.427724433476623,21.968205638191563,,,22.2,23.9,,30.251323495461595,21.53834584537204,,,22.2,23.9,,24.899135914702153,21.69051590806225,,,22.2,23.9,,34.123518432912384,22.378471591071733,,,22.2,23.9,,,,,392.73503189016697,12017.735031890166,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10815961.52870115,338740.06447950774,0.0,0.0 
 01/19  11:45:00,,0.6,73.75,1.0,8.8,4.0,8.8,4.0,16.0,20.695584395175054,,22.201569745636995,,22.201288666568495,,22.200927466023757,,22.200157565023442,,23.55644040988644,,,32.71102942143923,20.06476637575291,,,0.0,0.0,,29.39286083101395,21.351299214831474,,,22.2,23.9,,25.086166141194973,21.985601978350527,,,22.2,23.9,,29.880087711526865,21.57204277932777,,,22.2,23.9,,24.576879876747405,21.726228178650288,,,22.2,23.9,,33.97586090676909,22.398722988008082,,,22.2,23.9,,,,,392.59407522484,12017.59407522484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10815834.667702356,338740.06447950774,0.0,0.0 
 01/19  12:00:00,0.6,0.6,73.0,1.0,8.8,4.0,8.8,4.0,16.0,20.82351291586996,3.6970566755616963,22.201431536127814,3.618803219220555,22.20009881576644,1.411323017881273,22.201238304861516,3.848226686081505,22.200566970396704,1.1241975004807319,23.564923555201773,6.80650118948864,20.63088050621695,32.22029365641173,20.200813711917288,2125.236516677694,0.0,0.0,0.0,22.201274175073134,29.055944214322054,21.386106013733833,0.0,271.2187412027174,22.2,23.9,22.200498535517404,24.81978411658492,21.99757432697085,0.0,334.37298270919416,22.2,23.9,22.201733150562706,29.538329024174843,21.59829099744528,0.0,442.49912517944307,22.2,23.9,22.201029354567495,24.323987023651302,21.754184842335576,0.0,242.71442344708072,22.2,23.9,23.57420901156316,33.75417498494587,22.419289228760487,0.0,600.8728980680941,22.2,23.9,0.0,4679.604084884083,0.0,0.0,392.48106319234336,12017.481063192343,222.47243751370473,81.8020445391888,25.577247851826968,216.29156831259866,0.0,1223.910754409915,2958.707551312696,0.0,0.0,0.0,0.0,4679.604084884083,5849.505106105104,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,64.14607015272229,0.0625948486024897,7.555078582809072,0.0,7.096587107659045,0.003319198422934437,-1.828925674568298,16.00002976717162,0.3705044250126874,0.003319198422934437,16.0,80.44379995646929,0.009252684846749841,0.05064783539279276,0.0,7.219999999999999,0.0,4.500274472840711,0.31057230924622753,0.002989074861988757,11.5,4.500274472840711,0.31057230924622753,0.002989074861988757,4.5,10815732.95687311,338740.06447950774,0.0,0.0 
 01/19  12:15:00,,0.6,73.0,1.0,4.4,2.0,4.4,2.0,8.0,20.870055155916585,,22.202940661628283,,22.19958754439351,,22.20175536537236,,22.20162154108807,,23.375438664265854,,,31.82890448174139,20.310134157774062,,,0.0,0.0,,28.171222461245733,21.34826386800268,,,22.2,23.9,,24.056715703973765,21.93513638901203,,,22.2,23.9,,28.645139110367886,21.548670822732745,,,22.2,23.9,,23.585588448787664,21.711288846740565,,,22.2,23.9,,33.277879285508654,22.372362050266783,,,22.2,23.9,,,,,393.53100273509534,10893.531002735095,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9804177.902461587,338740.06447950774,0.0,0.0 
 01/19  12:30:00,,0.6,73.0,1.0,4.4,2.0,4.4,2.0,8.0,20.927334732835533,,22.20273870947624,,22.20282222352062,,22.201712382372147,,22.199280611222573,,23.204853710934795,,,31.192273555121552,20.392716885538697,,,0.0,0.0,,27.098118544206756,21.351789610300166,,,22.2,23.9,,23.19534418704308,21.905510557437417,,,22.2,23.9,,27.553602350410777,21.53837925793175,,,22.2,23.9,,22.775114885133,21.702250198094486,,,22.2,23.9,,32.4269461492402,22.322355634285188,,,22.2,23.9,,,,,393.54128514201665,10893.541285142017,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9804187.156627815,338740.06447950774,0.0,0.0 
 01/19  12:45:00,,0.6,73.0,0.75,4.4,2.0,4.4,2.0,8.0,21.002940233074405,,22.201867510559996,,22.201322512379367,,22.201563122887638,,22.202750507087142,,23.119544362619624,,,30.23336981746309,20.473612491615235,,,0.0,0.0,,26.147150786864064,21.36507230686694,,,22.2,23.9,,22.54382115838166,21.88297258441942,,,22.2,23.9,,26.57674296925058,21.533766437781328,,,22.2,23.9,,22.16729168689084,21.698211983746813,,,22.2,23.9,,31.40691698935967,22.274253149381245,,,22.2,23.9,,,,,393.52617408271135,10893.526174082712,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9804173.55667444,338740.06447950774,0.0,0.0 
 01/19  13:00:00,0.6,0.6,73.0,0.5,4.4,2.0,4.4,2.0,8.0,21.074889131522152,3.0247167728135205,22.201917929856645,2.1705411569373423,22.201973868699376,0.10343004732568178,22.20118661575501,2.3990737214056317,22.20319771436908,-0.12295637871271406,23.08472505468479,5.548554141499851,20.96880481333717,29.142022221897296,20.550026058335106,1750.9774856708432,0.0,0.0,0.0,22.20236620288029,25.40847182039722,21.384644309126955,0.0,32.53798543552233,22.2,23.9,22.201426537248217,22.12486065640011,21.861364598819264,0.0,190.26223412014411,22.2,23.9,22.20155437159679,25.811035924220505,21.53074541626263,0.0,165.31172175245536,22.2,23.9,22.201712593441716,21.79492852303182,21.696819248304276,0.0,122.84163895576359,22.2,23.9,23.196140448126265,30.43667253932995,22.24299406431749,0.0,570.4758787878147,22.2,23.9,0.0,5367.570622745754,0.0,0.0,393.48546714792093,10893.48546714792,460.34268059321573,225.52088254753426,301.61886389966577,335.8509979812937,0.0,1223.9079584278177,2934.0239171760513,0.0,0.0,0.0,0.0,5367.570622745754,6709.463278432192,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,62.53873681124425,0.06588050454310902,7.555078582809072,0.0,7.162356310332866,0.0032637438579228885,-2.0339916163214613,16.000804674016777,0.3705044250126874,0.0032637438579228885,16.0,81.55289800684122,0.009252684846749841,0.04961856890746141,0.0,7.219999999999999,0.0,4.500584547617145,0.31057230924622753,0.002944623647012776,11.5,4.500584547617145,0.31057230924622753,0.002944623647012776,4.5,9804136.920433128,338740.06447950774,0.0,0.0 
 01/19  13:15:00,,0.44999999999999996,72.0,0.25,8.8,4.0,8.8,4.0,16.0,21.189670397395876,,22.200241553113102,,22.201769580038306,,22.200965459613016,,22.199159063702233,,23.275895578043862,,,28.037273563772374,20.636950832280448,,,0.0,0.0,,25.430979548073253,21.463629336496787,,,22.2,23.9,,22.36636865692844,21.889932205114253,,,22.2,23.9,,25.81017096655583,21.582026624015352,,,22.2,23.9,,22.057606378048444,21.74596188833513,,,22.2,23.9,,29.86252862225011,22.279584451382494,,,22.2,23.9,,,,,392.36390696992635,11642.363906969926,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10478127.516272934,338740.06447950774,0.0,0.0 
 01/19  13:30:00,,0.3,71.0,0.0,8.8,4.0,8.8,4.0,16.0,21.28604923221172,,22.201699369341807,,22.202056867204146,,22.200809829863832,,22.20112483528514,,23.460208754427985,,,27.351241266639327,20.72874053174329,,,0.0,0.0,,25.769372257881766,21.5159852898956,,,22.2,23.9,,22.739193799633266,21.886122918934532,,,22.2,23.9,,26.142648030312493,21.598684334373086,,,22.2,23.9,,22.40741412814554,21.763825718855735,,,22.2,23.9,,29.76314530415215,22.33553087390176,,,22.2,23.9,,,,,392.31793449901227,11642.317934499013,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10478086.141049111,338740.06447950774,0.0,0.0 
 01/19  13:45:00,,0.15,70.0,0.25,8.8,4.0,8.8,4.0,16.0,21.364141765453972,,22.201677224518466,,22.200422286547933,,22.201465607303184,,22.201285613923652,,23.568319081125054,,,27.156326890268613,20.809488987926827,,,0.0,0.0,,26.070182714082147,21.51733099368745,,,22.2,23.9,,22.911975289563774,21.846527269589092,,,22.2,23.9,,26.445751089219943,21.582263080230923,,,22.2,23.9,,22.535697428662,21.751926778703567,,,22.2,23.9,,29.913479398492065,22.39635677627569,,,22.2,23.9,,,,,392.37755289074266,11642.377552890743,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10478139.797601668,338740.06447950774,0.0,0.0 
 01/19  14:00:00,0.225,0.0,69.0,0.5,8.8,4.0,8.8,4.0,16.0,21.432634835135342,1.8051152912995316,22.201295863413733,1.7341358740704989,22.1999218910701,-0.05758992050495562,22.2010814322077,1.93706466636286,22.202713299351274,-0.2523018712135893,23.632066177576572,4.885764752240714,21.318124057549227,27.24010565715228,20.880099317409833,1771.5389280987154,0.0,0.0,0.0,22.201228502596777,26.217613890285257,21.504964862257378,0.0,382.21690003470354,22.2,23.9,22.201042656215122,22.851590488934033,21.79660412980953,0.0,290.8441804007108,22.2,23.9,22.20108058224693,26.604217111042335,21.555398059303307,0.0,446.33656402980455,22.2,23.9,22.201070703065575,22.42948021816632,21.728864381825126,0.0,253.42647451216823,22.2,23.9,23.48412239779337,30.102267955797963,22.44217644147334,0.0,592.733587036471,22.2,23.9,0.0,4749.519761750602,0.0,0.0,392.4836627423388,11642.48366274234,111.17480769732826,124.86125929929344,21.001722101071262,205.17886824476085,0.0,1340.8330527223304,2913.9781807438444,0.0,0.0,0.0,0.0,4749.519761750602,5936.8997021882515,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,63.55070504573648,0.061483656326788455,7.555078582809072,0.0,7.212768244287954,0.003041454478109249,-2.8745220505405005,16.001286655697037,0.3705044250126874,0.003041454478109249,16.0,80.68057615657102,0.010403300820649178,0.048800828981232114,0.0,7.219999999999999,0.0,4.499641136407693,0.31057230924622753,0.0027674864004669174,11.5,4.499641136407693,0.31057230924622753,0.0027674864004669174,4.5,10478235.296468105,338740.06447950774,0.0,0.0 
 01/19  14:15:00,,-0.15,69.0,0.75,11.0,5.0,11.0,5.0,20.0,21.53967605092681,,22.20140505322398,,22.200426626171343,,22.213763032975375,,22.20202690155225,,23.72221098991853,,,27.279949584512703,20.950750929644897,,,0.0,0.0,,26.557332269972534,21.51610164568593,,,22.2,23.9,,22.980777849533037,21.782366796177108,,,22.2,23.9,,26.938232456262252,21.554357307514895,,,22.2,23.9,,22.52468867109657,21.739278072237383,,,22.2,23.9,,30.508698020463044,22.50934945491057,,,22.2,23.9,,,,,392.41708808975426,11892.417088089755,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10703175.37928078,338740.06447950774,0.0,0.0 
 01/19  14:30:00,,-0.3,69.0,1.0,11.0,5.0,11.0,5.0,20.0,21.619352457612678,,22.200761084106958,,22.201114186201135,,22.206627998934604,,22.20334613397802,,23.798520737887465,,,27.382427601505615,21.021274789400692,,,0.0,0.0,,26.964000337903283,21.49787331712325,,,22.2,23.9,,23.178033727403488,21.74619183360272,,,22.2,23.9,,27.374844794933846,21.527013107404972,,,22.2,23.9,,22.690810037645814,21.72454738610804,,,22.2,23.9,,31.052395999716275,22.556150672005195,,,22.2,23.9,,,,,392.52512611324494,11892.525126113245,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10703272.61350192,338740.06447950774,0.0,0.0 
 01/19  14:45:00,,-0.44999999999999996,69.0,0.75,11.0,5.0,11.0,5.0,20.0,21.67650829415933,,22.202090602493506,,22.20165343471584,,22.201075438926352,,22.203227469234427,,23.847629784449378,,,27.589577381937207,21.081888800866693,,,0.0,0.0,,27.30018937627068,21.479155465949205,,,22.2,23.9,,23.30948392237535,21.706374256451856,,,22.2,23.9,,27.74314239011727,21.492005247052894,,,22.2,23.9,,22.79645299717603,21.704979445986663,,,22.2,23.9,,31.609428137871603,22.595016476984092,,,22.2,23.9,,,,,392.6912527190424,11892.691252719042,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10703422.127447138,338740.06447950774,0.0,0.0 
 01/19  15:00:00,-0.375,-0.6,69.0,0.5,11.0,5.0,11.0,5.0,20.0,21.722037092841763,2.1223999303449586,22.200562656170742,2.3769571093403816,22.201838499871315,0.22392109199183408,22.201152068889204,2.598530458831082,22.203360575921828,-0.06354438572185836,23.87782751190504,5.8288237597354975,21.639393473885146,27.857685558357215,21.128552002601207,1832.5742843838796,0.0,0.0,0.0,22.2012048489988,27.531861053504088,21.456565617118365,0.0,424.57132484093205,22.2,23.9,22.201258186739906,23.343960338232915,21.661655791305662,0.0,270.5756883194799,22.2,23.9,22.205654634931385,27.991071711641162,21.450182668202096,0.0,443.3577134749428,22.2,23.9,22.202990270171632,22.808557959652823,21.67896553185694,0.0,265.79479754569417,22.2,23.9,23.811547256040104,32.10400572437023,22.623580526944828,0.0,618.9819967835199,22.2,23.9,0.0,4803.874077511651,0.0,0.0,392.8815306033082,11892.881530603308,69.01927395937665,145.1043653786569,24.442652236336976,192.92974956667592,0.0,1528.5110911079116,2892.2947595612245,0.0,0.0,0.0,0.0,4803.874077511651,6004.8425968895635,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,63.62015183739035,0.06241460748035516,7.555078582809072,0.0,7.268434413597502,0.0028869164159550436,-3.486646387264796,16.00152122072761,0.3705044250126874,0.0028869164159550436,16.0,81.513691898042,0.012342050109043268,0.047932383755460536,0.0,7.219999999999999,0.0,4.499614056512942,0.31057230924622753,0.0025821856032209514,11.5,4.499614056512942,0.31057230924622753,0.0025821856032209514,4.5,10703593.377542976,338740.06447950774,0.0,0.0 
 01/19  15:15:00,,-0.6,68.5,0.25,11.0,5.0,11.0,5.0,20.0,21.756916802093446,,22.202113110366117,,22.2018463863546,,22.201086447601785,,22.2040709006831,,23.820399113107122,,,28.115931691509793,21.16174275381947,,,0.0,0.0,,27.65175469676243,21.419523376322214,,,22.2,23.9,,23.311170692203863,21.607814380294855,,,22.2,23.9,,28.129565404133334,21.39771041137535,,,22.2,23.9,,22.760005440689994,21.64170668686496,,,22.2,23.9,,32.639919274993474,22.636414609628503,,,22.2,23.9,,,,,393.3645952109483,11393.36459521095,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10254028.135689853,338740.06447950774,0.0,0.0 
 01/19  15:30:00,,-0.6,68.0,0.0,11.0,5.0,11.0,5.0,20.0,21.779087583520013,,22.202247013505517,,22.20157209659984,,22.2017041391528,,22.2044218404761,,23.749798299178117,,,28.31650736809238,21.18312932429764,,,0.0,0.0,,27.689541561350794,21.38889100141924,,,22.2,23.9,,23.24463853024129,21.55457194515307,,,22.2,23.9,,28.178374641928734,21.345671904534427,,,22.2,23.9,,22.6859240479272,21.605493388524177,,,22.2,23.9,,33.06205568527372,22.63082578418643,,,22.2,23.9,,,,,393.56962449038593,11393.569624490387,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10254212.662041347,338740.06447950774,0.0,0.0 
 01/19  15:45:00,,-0.6,67.5,0.0,11.0,5.0,11.0,5.0,20.0,21.789357602431608,,22.201669703130076,,22.20272018170997,,22.202140657301104,,22.200762877443058,,23.693352585220612,,,28.44420342890267,21.19206808431295,,,0.0,0.0,,27.665435563555107,21.353000536455717,,,22.2,23.9,,23.15917881291515,21.497146384917148,,,22.2,23.9,,28.1605767969835,21.288644880022016,,,22.2,23.9,,22.606436443043957,21.56368063891174,,,22.2,23.9,,33.3210277938913,22.616205752124124,,,22.2,23.9,,,,,393.8055608652423,11393.805560865243,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10254425.004778719,338740.06447950774,0.0,0.0 
 01/19  16:00:00,-0.6,-0.6,67.0,0.0,11.0,5.0,11.0,5.0,20.0,21.790080577516918,2.6533569108239927,22.20235240333439,2.666975824900847,22.204419012775165,0.2197863403346332,22.202524760118184,2.9144615568910677,22.202400391737644,-0.09809900698745141,23.64414266886236,6.565356922290246,21.778860641390498,28.505285573490234,21.191052477251223,1782.8352467036634,0.0,0.0,0.0,22.202095557584023,27.591149731987713,21.31822032541125,0.0,198.86772022008006,22.2,23.9,22.20263941935989,23.060764546578266,21.437131053850788,0.0,140.20440915229165,22.2,23.9,22.201864001043468,28.09162097798663,21.23619135247769,0.0,170.35478476997986,22.2,23.9,22.202914002584976,22.510007891520456,21.51936457198407,0.0,160.46650785788063,22.2,23.9,23.72692316659205,33.44795595215804,22.60000420928216,0.0,612.750133211797,22.2,23.9,0.0,5532.613058524139,0.0,0.0,394.1002432004538,11394.100243200453,294.187429835939,275.3491664182937,296.36929952422963,298.09438013147957,0.0,1598.917579874859,2879.365527900012,0.0,0.0,0.0,0.0,5532.613058524139,6915.766323155174,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,62.1693752704892,0.06662071126541332,7.555078582809072,0.0,7.301595642406321,0.0028385668317037756,-3.685175910064661,16.000913276072552,0.3705044250126874,0.0028385668317037756,16.0,82.0,0.013097018338722687,0.047421572782597454,0.0,7.219999999999999,0.0,4.500021059739298,0.31057230924622753,0.002488103299617529,11.5,4.500021059739298,0.31057230924622753,0.002488103299617529,4.5,10254690.218880408,338740.06447950774,0.0,0.0 
 01/19  16:15:00,,-0.725,68.25,0.0,11.0,5.0,11.0,5.0,20.0,21.780707867609262,,22.202333468870833,,22.200546550633295,,22.203000396264002,,22.20233475800233,,23.505093121310395,,,28.517216326400852,21.176808417330125,,,0.0,0.0,,27.54228811239229,21.264523170897387,,,22.2,23.9,,23.022659625882586,21.37273752735292,,,22.2,23.9,,28.044456501481836,21.170524022708396,,,22.2,23.9,,22.471037656274195,21.456331530066723,,,22.2,23.9,,33.73532855629306,22.567268679323256,,,22.2,23.9,,,,,395.1227103756964,10395.122710375696,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9355610.439338127,338740.06447950774,0.0,0.0 
 01/19  16:30:00,,-0.8500000000000001,69.5,0.0,11.0,5.0,11.0,5.0,20.0,21.757733731278623,,22.20175227665628,,22.203060162683418,,22.202536634609448,,22.201451569461756,,23.404437217511344,,,28.524429055670304,21.148226224585514,,,0.0,0.0,,27.55023494898347,21.158494731273347,,,22.2,23.9,,23.043050863754754,21.311430559914292,,,22.2,23.9,,28.05374268679861,21.11112158064577,,,22.2,23.9,,22.502003308694597,21.37137741383043,,,22.2,23.9,,33.96350384235486,22.52219445555109,,,22.2,23.9,,,,,395.51278990775006,10395.51278990775,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9355961.510916974,338740.06447950774,0.0,0.0 
 01/19  16:45:00,,-0.9750000000000001,70.75,0.0,11.0,5.0,11.0,5.0,20.0,21.726181663290536,,22.20182031248844,,22.20164774720067,,22.20156939570367,,22.202626939643814,,23.36482246876493,,,28.561256247338573,21.11197729734272,,,0.0,0.0,,27.60987530266223,21.04539197702293,,,22.2,23.9,,23.118459376528968,21.2396166429463,,,22.2,23.9,,28.116695080597882,21.038765026343782,,,22.2,23.9,,22.577756549871765,21.273482486008245,,,22.2,23.9,,34.09520113792352,22.480456619047562,,,22.2,23.9,,,,,396.2238576794885,10396.223857679488,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9356601.47191154,338740.06447950774,0.0,0.0 
 01/19  17:00:00,-0.9125000000000001,-1.1,72.0,0.0,11.0,5.0,11.0,5.0,20.0,21.692010898192713,2.7261046569687335,22.201855015876603,2.6429815409931465,22.201013500676325,0.16346611145583728,22.2026995610497,2.89864020072616,22.202585833100187,-0.14319356895837226,23.355695748070513,6.667354429672511,21.73915854009278,28.642400260693147,21.074666074923215,1773.751489427204,0.0,0.0,0.0,22.201940268473038,27.708249046435395,20.99280911026787,178.2226053430599,0.0,22.2,23.9,22.201566990298428,23.219187022750752,21.19705920019245,35.49367345276141,0.8189466143746245,22.2,23.9,22.202451496906704,28.2151843325269,20.999597822976284,214.22409583156656,0.0,22.2,23.9,22.202249775052024,22.67908606748539,21.222748830490513,23.212020483840433,16.301396723083883,22.2,23.9,23.407512138914296,34.19935771677241,22.450299393648997,0.0,587.5737561556828,22.2,23.9,0.0,6739.398246464846,0.0,0.0,396.5307507905593,10396.53075079056,670.099558030607,449.88774908477075,679.7386435054464,465.2030219279012,0.0,1696.8613473833975,2879.115179736794,0.0,0.0,0.0,0.0,6739.398246464846,8424.247808081058,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.51240058292375,0.07490513196062368,7.555078582809072,0.0,7.30179128420175,0.00286556637346498,-3.573907043970774,16.000007752665468,0.3705044250126874,0.00286556637346498,16.0,82.0,0.01418892469460064,0.04741067045380714,0.0,7.219999999999999,0.0,4.499713829088225,0.31057230924622753,0.002509194369547077,11.5,4.499713829088225,0.31057230924622753,0.002509194369547077,4.5,9356877.675711503,338740.06447950774,0.0,0.0 
 01/19  17:15:00,,-1.1,71.25,0.0,11.0,5.0,11.0,5.0,20.0,21.655251655787257,,22.203703760736996,,22.2022908862708,,22.202844120856753,,22.20309235996274,,23.347723646981205,,,28.778680520340057,21.03352719689592,,,0.0,0.0,,27.79648245365294,20.954543363949295,,,22.2,23.9,,23.279438408628426,21.16448398350593,,,22.2,23.9,,28.31015893010884,20.97069414512613,,,22.2,23.9,,22.736398952217666,21.184879655484472,,,22.2,23.9,,34.31410992775982,22.429804597903182,,,22.2,23.9,,,,,396.7134784560168,10396.713478456017,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9357042.130610416,338740.06447950774,0.0,0.0 
 01/19  17:30:00,,-1.1,70.5,0.0,11.0,5.0,11.0,5.0,20.0,21.615205871746067,,22.203091907924534,,22.201126169499467,,22.202743563999594,,22.20205600841813,,23.337017496177296,,,28.9394124701007,20.988999567162676,,,0.0,0.0,,27.85128516282277,20.924498030911757,,,22.2,23.9,,23.27997428670357,21.13842879786853,,,22.2,23.9,,28.369377296119502,20.947282459802135,,,22.2,23.9,,22.72859475337886,21.154642354403286,,,22.2,23.9,,34.42026825253123,22.413273191755984,,,22.2,23.9,,,,,396.8430004887613,10396.843000488761,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9357158.700439885,338740.06447950774,0.0,0.0 
 01/19  17:45:00,,-1.1,69.75,0.0,11.0,5.0,11.0,5.0,20.0,21.57247167574321,,22.203420228520734,,22.203898359389797,,22.20322209781876,,22.20295693712175,,23.32740908453502,,,29.090674662261563,20.942120083088174,,,0.0,0.0,,27.86749340366299,20.899793697647453,,,22.2,23.9,,23.226543455214905,21.116715853617094,,,22.2,23.9,,28.3915457124148,20.92809874241012,,,22.2,23.9,,22.66886083180876,21.129795967051628,,,22.2,23.9,,34.50530221134362,22.39875283711255,,,22.2,23.9,,,,,396.97406194188704,10396.974061941886,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9357276.655747699,338740.06447950774,0.0,0.0 
 01/19  18:00:00,-1.1,-1.1,69.0,0.0,11.0,5.0,11.0,5.0,20.0,21.529161218337325,2.8168952460951946,22.203944916087963,2.766227940172868,22.20242348780546,0.2437568333177151,22.202192296838113,3.0275163767830704,22.20181765329916,-0.07732942095183065,23.320886485684508,6.7949552877122805,21.593022605403462,29.209331591182796,20.895017028593646,1817.8078094568,0.0,0.0,0.0,22.203540203317555,27.855440017058285,20.879985432530997,359.9947891621788,0.0,22.2,23.9,22.20243472574138,23.15187363190777,21.099753092494986,90.18678491949731,0.0,22.2,23.9,22.202750519878308,28.388801622187575,20.912655605974717,315.09143006254305,0.0,22.2,23.9,22.202480739700444,22.585633955843047,21.109929473157916,83.66908160642618,0.0,22.2,23.9,23.33325917834451,34.567294205254065,22.386395465242988,0.0,581.731632214071,22.2,23.9,0.0,7268.903156606938,0.0,0.0,397.0532926852821,10397.053292685283,851.3144328981998,505.31484065466634,780.2052114151091,541.8057415367132,0.0,1755.7243334071654,2886.5353553088635,0.0,0.0,0.0,0.0,7268.903156606938,9086.128945758672,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.00318582854429,0.07896036629368297,7.555078582809072,0.0,7.281496819398624,0.002834608157868396,-3.6944205200695044,16.000036055000024,0.3705044250126874,0.002834608157868396,16.0,82.0,0.014857165749582553,0.047702022924238766,0.0,7.219999999999999,0.0,4.500378239909734,0.31057230924622753,0.002469174705331191,11.5,4.500378239909734,0.31057230924622753,0.002469174705331191,4.5,9357347.963416753,338740.06447950774,0.0,0.0 
 01/19  18:15:00,,-1.1,69.0,0.0,5.5,2.5,5.5,2.5,10.0,21.28592542728926,,22.203352059614353,,22.202728885524543,,22.203726238981368,,22.203222602909634,,22.870267294538444,,,29.596639078158674,20.81255750633678,,,0.0,0.0,,27.11831378471772,20.727677817729585,,,22.2,23.9,,22.396570966827422,20.956065985952137,,,22.2,23.9,,27.649161605872017,20.760691631342684,,,22.2,23.9,,21.83719443529457,20.964211784150848,,,22.2,23.9,,34.76398736595168,22.208606412275287,,,22.2,23.9,,,,,401.6242845594121,6401.6242845594115,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5761461.856103471,338740.06447950774,0.0,0.0 
 01/19  18:30:00,,-1.1,69.0,0.0,5.5,2.5,5.5,2.5,10.0,21.130096367833936,,22.203521208749855,,22.2020230217106,,22.20315207624496,,22.20310305230729,,22.439168486498012,,,29.40816546407673,20.674473388193753,,,0.0,0.0,,25.880571794817392,20.656032023806922,,,22.2,23.9,,21.30158248292382,20.88515760716612,,,22.2,23.9,,26.403420327690256,20.69061080874788,,,22.2,23.9,,20.783856916312775,20.89201505526975,,,22.2,23.9,,34.23080623884012,22.008635556693022,,,22.2,23.9,,,,,402.302568794942,6402.302568794941,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5762072.311915448,338740.06447950774,0.0,0.0 
 01/19  18:45:00,,-1.1,69.0,0.0,5.5,2.5,5.5,2.5,10.0,21.014490666549353,,22.2046748044907,,22.200647065720073,,22.205371254959978,,22.203675483581268,,22.21941193889276,,,28.746501731161672,20.55677097268336,,,0.0,0.0,,24.806906213661325,20.60304507340676,,,22.2,23.9,,20.50470489810692,20.831958852155253,,,22.2,23.9,,25.309474318791747,20.63878490332257,,,22.2,23.9,,20.042128421721742,20.83800767032723,,,22.2,23.9,,33.24513195660061,21.817807390963594,,,22.2,23.9,,,,,402.76669758730264,6402.766697587303,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5762490.027828572,338740.06447950774,0.0,0.0 
 01/19  19:00:00,-1.1,-1.1,69.0,0.0,5.5,2.5,5.5,2.5,10.0,20.918122237542065,2.3391170516213204,22.201926298632063,1.5022060453394321,22.204218875827987,-0.98033808637965,22.204159353445196,1.7786349376027784,22.20298465966509,-1.2599829265657658,22.202226846205352,5.628632596076871,21.087158674803653,27.94425302354911,20.446131208983907,1351.098566044549,0.0,0.0,0.0,22.20336859287174,24.048901483823258,20.56108429054566,1073.6273282586685,0.0,22.2,23.9,22.2024044621958,20.058463957170158,20.790239030918496,410.64798500237123,0.0,22.2,23.9,22.204102230907875,24.525715039625755,20.597715365185586,1018.3342527145294,0.0,22.2,23.9,22.203246449615822,19.65457498390051,20.79559590781333,408.19663593004935,0.0,22.2,23.9,22.43276864153364,32.07725859597721,21.74525989637864,0.0,458.27422241452257,22.2,23.9,0.0,9381.408554366433,0.0,0.0,403.33983822575,6403.33983822575,1562.9492373948165,825.284841196976,1481.462462029,865.9382322871555,51.436516661166706,1755.7189010139427,2912.889033367841,0.0,0.0,0.0,0.0,9381.408554366433,11726.76069295804,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,59.71055398830126,0.1005736877530087,7.555078582809072,0.0,7.210402228879749,0.002789373926461283,-3.878789236535153,16.000090809772495,0.3705044250126874,0.002789373926461283,16.0,82.0,0.014857165749582553,0.048754959618278595,0.0,7.219999999999999,0.0,4.500780696069931,0.31057230924622753,0.002428473852451493,11.5,4.500780696069931,0.31057230924622753,0.002428473852451493,4.5,5763005.8544031745,338740.06447950774,0.0,0.0 
 01/19  19:15:00,,-1.1,69.0,0.0,0.0,0.0,0.0,0.0,0.0,20.646854366355132,,22.203622482457394,,22.20298928171259,,22.205444695327316,,22.20353274367965,,22.20222882502244,,,27.499512099700386,20.319417323007496,,,0.0,0.0,,22.72629898639122,20.39848502982018,,,22.2,23.9,,19.079807224294594,20.63866916847674,,,22.2,23.9,,23.17403332943576,20.434259687829318,,,22.2,23.9,,18.72809911484226,20.64234812019362,,,22.2,23.9,,30.285338557555676,21.531978631064987,,,22.2,23.9,,,,,410.95703988522575,3410.9570398852256,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3069861.335896703,338740.06447950774,0.0,0.0 
 01/19  19:30:00,,-1.1,69.0,0.0,0.0,0.0,0.0,0.0,0.0,20.483414303318604,,22.204129476368585,,22.200151389668715,,22.204166820862852,,22.20178741451735,,22.202348757740058,,,26.716478382585773,20.176950644241685,,,0.0,0.0,,21.203115922470385,20.316192375957172,,,22.2,23.9,,17.972995383709694,20.55783732608995,,,22.2,23.9,,21.615429753000644,20.351710720227015,,,22.2,23.9,,17.68341915014725,20.56105780214657,,,22.2,23.9,,28.23301058861324,21.44068786312721,,,22.2,23.9,,,,,412.9003814857321,3412.900381485732,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3071610.3433371587,338740.06447950774,0.0,0.0 
 01/19  19:45:00,,-1.1,69.0,0.0,0.0,0.0,0.0,0.0,0.0,20.37061031335158,,22.202989613007098,,22.201843453449246,,22.20105076936342,,22.2026445849517,,22.202526940068992,,,25.562827041376746,20.041886782808145,,,0.0,0.0,,19.839744504153003,20.256048331717867,,,22.2,23.9,,17.086311375644534,20.498035689375808,,,22.2,23.9,,20.209846937132582,20.291240094536345,,,22.2,23.9,,16.8657854658091,20.50099050738813,,,22.2,23.9,,26.2762448961523,21.37165346541789,,,22.2,23.9,,,,,414.47529423916234,3414.4752942391624,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3073027.7648152458,338740.06447950774,0.0,0.0 
 01/19  20:00:00,-1.1,-1.1,69.0,0.0,0.0,0.0,0.0,0.0,0.0,20.26663733895566,0.3192262217648009,22.201866339798713,-1.249887348987703,22.20234060379062,-3.099287332654151,22.20394141843231,-1.0205610106353045,22.201841577401005,-3.2693642387299713,22.202179471611704,2.470288252332592,20.441879080495244,24.240205767721537,19.926297453680785,960.6242819904862,0.0,0.0,0.0,22.203151977907947,18.752384648517694,20.20982393095724,1759.0904146253802,0.0,22.2,23.9,22.201831182155292,16.48625752754245,20.45341736381126,721.0711038930203,0.0,22.2,23.9,22.203650925996474,19.070349992431225,20.244713681165006,1697.8375175299434,0.0,22.2,23.9,22.202451580137428,16.328547471622155,20.455820130987888,720.2389317290194,0.0,22.2,23.9,22.202320998610798,24.56144980487575,21.319390919108567,796.4050747595057,0.0,22.2,23.9,0.0,12698.529226161372,0.0,0.0,415.81430847596533,3415.8143084759654,2248.280854824635,1135.687364883672,2160.71036467846,1177.9355507447328,1282.035327903519,1755.7189010139427,2948.9205291170047,0.0,0.0,0.0,0.0,12698.529226161372,15873.161532701713,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.75479064102532,0.1429390533454657,7.555078582809072,0.0,7.112606617466213,0.0027048668512477314,-4.240224463658445,15.999963293325049,0.3705044250126874,0.0027048668512477314,16.0,82.0,0.014857165749582553,0.05023544865672494,0.0,7.219999999999999,0.0,4.500780696069931,0.31057230924622753,0.002428473852451493,11.5,4.500780696069931,0.31057230924622753,0.002428473852451493,4.5,3074232.8776283683,338740.06447950774,0.0,0.0 
 01/19  20:15:00,,-1.25,70.5,0.0,0.0,0.0,0.0,0.0,0.0,20.084256018686503,,20.70185236192173,,20.829352382412758,,20.73330314976031,,20.828806506741437,,21.54204568813351,,,23.464411624464276,19.816640076440848,,,0.0,0.0,,20.683196747553442,20.155700611648268,,,16.7,29.4,,18.891797613260298,20.40120955398311,,,16.7,29.4,,20.929861375461357,20.191107411303364,,,16.7,29.4,,18.857423649960054,20.40293287167613,,,16.7,29.4,,25.00803259877648,21.256586326683273,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/19  20:30:00,,-1.4,72.0,0.0,0.0,0.0,0.0,0.0,0.0,19.78104644686582,,19.795051837644937,,19.997709277019155,,19.833696963583392,,20.004337110800577,,21.06817363318194,,,23.359670215422327,19.570990847957923,,,0.0,0.0,,22.006188199491326,19.601691588005206,,,16.7,29.4,,20.633917763955825,19.896387978389857,,,16.7,29.4,,22.203393746833303,19.64454392956878,,,16.7,29.4,,20.66915678270388,19.898529120248945,,,16.7,29.4,,25.28503403181408,20.937135538975333,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/19  20:45:00,,-1.5499999999999998,73.5,0.0,0.0,0.0,0.0,0.0,0.0,19.529985730095568,,19.33215203481413,,19.611814332909525,,19.369528516657024,,19.62307037309182,,20.722385333878737,,,23.441238024749374,19.35149794335143,,,0.0,0.0,,22.755394074799895,19.280937065559222,,,16.7,29.4,,21.710988761514194,19.566558512170932,,,16.7,29.4,,22.91022180469951,19.323975262485053,,,16.7,29.4,,21.783632505793427,19.570134644204806,,,16.7,29.4,,25.349718791601823,20.78323854917955,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/19  21:00:00,-1.4749999999999999,-1.7,75.0,0.0,0.0,0.0,0.0,0.0,0.0,19.308599059418707,-1.5313533364471472,19.08529618935574,-2.2043769904411366,19.399277469439248,-2.7337082566015525,19.11980445037451,-2.0811932473492494,19.412326405967796,-2.707965410376185,20.466542241544346,0.31327272326414757,19.675971813766648,23.67799759371935,19.14132286145592,545.8822516699018,0.0,0.0,0.0,19.728588105934136,23.188940268152574,19.04162308764648,60.095337387144205,3.3249060739389624,16.7,29.4,19.95953836544517,22.44584710605325,19.334317381145105,35.49036281141685,3.0969459688372583,16.7,29.4,19.764083270093806,23.299844496308413,19.083660512413022,54.4069355126493,3.3289896363573006,16.7,29.4,19.967135099150408,22.52691206760901,19.338650655463262,38.57824880186354,3.3934982758077696,16.7,29.4,20.949786724184634,25.181090944977896,20.60525295155014,0.0,40.032424771770934,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1976.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,19.43845127597477,0.0034111595401305666,-1.4978258098548654,20.443070975881145,0.3705044250126874,0.0034111595401305666,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.4749999999999999,0.00621144618492455,0.0024814957092566064,11.5,-1.4749999999999999,0.00621144618492455,0.0024814957092566064,4.5,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/19  21:15:00,,-1.7,74.25,0.0,0.0,0.0,0.0,0.0,0.0,19.04719364642292,,18.876327061670892,,19.194359373370382,,18.9089611741551,,19.20813136947714,,20.281831762551978,,,24.06951065433703,18.903134432988203,,,0.0,0.0,,23.546021070932596,18.803153231552113,,,16.7,29.4,,23.03340578054474,19.100324774344696,,,16.7,29.4,,23.616040306924603,18.843511165830503,,,16.7,29.4,,23.104417976579388,19.10527826947176,,,16.7,29.4,,24.88104900033329,20.410414439291973,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
