Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/19  21:30:00,,-1.7,73.5,0.0,0.0,0.0,0.0,0.0,0.0,18.820341828762658,,18.677366258785657,,19.00225102264291,,18.708624995389645,,19.01535420077817,,20.136641156205773,,,24.42518130227344,18.688596367893396,,,0.0,0.0,,23.871010563375958,18.618469390875603,,,16.7,29.4,,23.487317496551878,18.93332311439511,,,16.7,29.4,,23.907573898238688,18.657147701986695,,,16.7,29.4,,23.543481761125907,18.9394534356127,,,16.7,29.4,,24.561858756721342,20.29069575493353,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  21:45:00,,-1.7,72.75,0.0,0.0,0.0,0.0,0.0,0.0,18.61344880452836,,18.501489739526516,,18.816426092487774,,18.531342805986537,,18.829444007470656,,20.004288388223326,,,24.724396559722088,18.476561214888324,,,0.0,0.0,,24.150471330792612,18.456024169781212,,,16.7,29.4,,23.85710490912621,18.74823606353178,,,16.7,29.4,,24.16164684448319,18.493188342889958,,,16.7,29.4,,23.898971324443743,18.75388302602573,,,16.7,29.4,,24.286670950171253,20.164317964822065,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  22:00:00,-1.7,-1.7,72.0,0.0,0.0,0.0,0.0,0.0,0.0,18.415756764711446,-1.7130444444764148,18.350029429274418,-2.0823270350558807,18.661303228087366,-2.026475851528623,18.37849964989988,-2.0455486321929905,18.67363310979881,-1.9911513347413456,19.88046760014971,-0.7506987645366641,18.724185261106346,24.978851176800305,18.277680518864884,259.4382169321191,0.0,0.0,0.0,18.60130312231437,24.381922735421195,18.31230440138095,79.87892507271903,0.0,16.7,29.4,18.91858492914711,24.13303832579958,18.613741514010453,46.10148294817782,0.0,16.7,29.4,18.63185715635779,24.37430130066597,18.348043996580873,73.32534064564908,0.0,16.7,29.4,18.931640671881194,24.165143218660504,18.620079388890694,49.90788697509572,0.0,16.7,29.4,20.075807226782697,24.05795168976347,20.05074349389075,0.0,37.04867727791816,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,18.601810454146722,0.003336236076533353,-1.7600986107951297,19.606568528066497,0.3705044250126874,0.003336236076533353,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.0024484026602572964,11.5,-1.7,0.00621144618492455,0.0024484026602572964,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  22:15:00,,-1.7,72.0,0.0,0.0,0.0,0.0,0.0,0.0,18.225237302652115,,18.219873758491,,18.517371446388584,,18.247136490337216,,18.52936317180372,,19.76961583611814,,,25.202994542403758,18.083126543029916,,,0.0,0.0,,24.571007164889348,18.18561519592734,,,16.7,29.4,,24.35999607609593,18.463878651113227,,,16.7,29.4,,24.54953113644589,18.220001081190716,,,16.7,29.4,,24.384705820733764,18.469587303042385,,,16.7,29.4,,23.862340535090006,19.946909898572912,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  22:30:00,,-1.7,72.0,0.0,0.0,0.0,0.0,0.0,0.0,18.043981204536983,,18.104878992725094,,18.392936804072143,,18.1311301884471,,18.40395578364391,,19.670406525461544,,,25.404709589939785,17.899149596789254,,,0.0,0.0,,24.726263990069718,18.073193894760063,,,16.7,29.4,,24.531939617192712,18.357682217637073,,,16.7,29.4,,24.694715431813258,18.106346542123873,,,16.7,29.4,,24.551823871226365,18.363839153127536,,,16.7,29.4,,23.69336325134536,19.852620956584893,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  22:45:00,,-1.7,72.0,0.0,0.0,0.0,0.0,0.0,0.0,17.87070761582261,,18.001250112060884,,18.2753357353316,,18.026632134702062,,18.285636638116028,,19.580122593294025,,,25.591280235893766,17.72008907542221,,,0.0,0.0,,24.852978238690902,17.972632464029616,,,16.7,29.4,,24.672659566645414,18.234110671833736,,,16.7,29.4,,24.814314552657237,18.004680526363156,,,16.7,29.4,,24.688303497535127,18.239540858709386,,,16.7,29.4,,23.54727757495055,19.767008841322678,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  23:00:00,-1.7,-1.7,72.0,0.0,0.0,0.0,0.0,0.0,0.0,17.706253496346235,-1.8350336561707943,17.90720410578735,-2.10196852684051,18.170043446023605,-1.9834559181709275,17.93182439546762,-2.098813730207124,18.179238643112832,-1.966569786945725,19.49707386197954,-1.4925051137388194,17.961544904839485,25.76208636393529,17.551837321188554,319.6269310960556,0.0,0.0,0.0,18.05830174226608,24.954554954520734,17.881971137305495,59.86405500385513,0.0,16.7,29.4,18.338921857953984,24.778602411670207,18.149254200478456,31.68158372631717,0.0,16.7,29.4,18.0841808022385,24.91104141948507,17.913029928322494,54.727075220920824,0.0,16.7,29.4,18.349548559169122,24.7914740816103,18.154871435848023,34.17461097243989,0.0,16.7,29.4,19.629304704213315,23.42043683877233,19.68880299666094,0.0,64.52744665825878,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,17.806875463865577,0.003311457272192735,-1.849025950333774,18.811679316653965,0.3705044250126874,0.003311457272192735,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.7,0.00621144618492455,0.0024105876867437,11.5,-1.7,0.00621144618492455,0.0024105876867437,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  23:15:00,,-1.825,72.75,0.0,0.0,0.0,0.0,0.0,0.0,17.549678765550354,,17.825690788836702,,18.076742194552946,,17.849723253535732,,18.08478811464337,,19.426430960885764,,,25.918093368075322,17.390069108927435,,,0.0,0.0,,25.032412709215574,17.797631950956728,,,16.7,29.4,,24.859174479559087,18.058490640909906,,,16.7,29.4,,24.985631938693544,17.827804421104272,,,16.7,29.4,,24.87015285868372,18.06375528257523,,,16.7,29.4,,23.305892882246766,19.617039732838574,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  23:30:00,,-1.9500000000000002,73.5,0.0,0.0,0.0,0.0,0.0,0.0,17.402252769826447,,17.758064548014794,,17.991956932635436,,17.78130002239306,,17.99887492475644,,19.36618089156784,,,26.058988016687696,17.23854031684061,,,0.0,0.0,,25.087659203232494,17.730589319312354,,,16.7,29.4,,24.924263267594675,17.975353259959157,,,16.7,29.4,,25.03938715355889,17.76038722615636,,,16.7,29.4,,24.93389756978458,17.980178779904215,,,16.7,29.4,,23.205198029591386,19.55260807137736,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  23:45:00,,-2.075,74.25,0.0,0.0,0.0,0.0,0.0,0.0,17.261613196360315,,17.693353925984944,,17.91390287814561,,17.716450293320545,,17.919687579754676,,19.313106589508617,,,26.19185702711686,17.090515315672842,,,0.0,0.0,,25.138337347783214,17.653541518412798,,,16.7,29.4,,24.977744998123185,17.89901956112224,,,16.7,29.4,,25.08863878522097,17.682228107594646,,,16.7,29.4,,24.986387323565605,17.903367536962623,,,16.7,29.4,,23.11954888956869,19.4947397566054,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/19  24:00:00,-2.0125,-2.2,75.0,0.0,0.0,0.0,0.0,0.0,0.0,17.13426143416772,-2.0146458745290583,17.633643998653326,-2.190668398448351,17.84362143410988,-2.0971719965593167,17.656286964368423,-2.1963163728072708,17.848224293187563,-2.087943668407994,19.265722763439747,-1.9423687145849724,17.33695154147621,26.308203624325287,16.958677219915316,410.0322748247306,0.0,0.0,0.0,17.72768831537244,25.181212131747483,17.601854831942617,34.23677289094269,0.0,16.7,29.4,17.956555859860966,25.018444176403236,17.83067328902369,13.537130107187238,0.0,16.7,29.4,17.75094013340444,25.131440631779267,17.63031870320921,30.662991303912293,0.0,16.7,29.4,17.96289372808551,25.026402738047278,17.834499718507455,14.469417820489014,0.0,16.7,29.4,19.34286030135049,23.047261226709228,19.442621425376323,0.0,93.44074764539965,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,17.153675112472644,0.0032636379395063614,-2.0222580873261236,18.15856732248324,0.3705044250126874,0.0032636379395063614,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.00621144618492455,0.002409493675096638,11.5,-2.0125,0.00621144618492455,0.002409493675096638,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  00:15:00,,-2.475,76.5,0.0,0.0,0.0,0.0,0.0,0.0,17.0117548234139,,17.566624059351753,,17.768098816786107,,17.589140376259603,,17.77161051905713,,19.212649689741426,,,26.42266545822245,16.829194143505116,,,0.0,0.0,,25.228439845498503,17.538629823543086,,,16.7,29.4,,25.060689710927882,17.761700041035663,,,16.7,29.4,,25.178655764286155,17.56718438708941,,,16.7,29.4,,25.06818482903942,17.764987322996898,,,16.7,29.4,,22.993426582674985,19.395516892459657,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  00:30:00,,-2.75,78.0,0.0,0.0,0.0,0.0,0.0,0.0,16.892416974948016,,17.49498940658293,,17.689919655558985,,17.517679064890693,,17.692453848254257,,19.15583736016061,,,26.53497067272012,16.70485514878175,,,0.0,0.0,,25.273086522201055,17.475502644847257,,,16.7,29.4,,25.09971476974288,17.69426996868255,,,16.7,29.4,,25.22313538296278,17.50429179233376,,,16.7,29.4,,25.10719736994449,17.69702470811128,,,16.7,29.4,,22.948710918606274,19.34979319624732,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  00:45:00,,-3.0249999999999995,79.5,0.0,0.0,0.0,0.0,0.0,0.0,16.776337548877006,,17.423084124417436,,17.612758912625033,,17.446072419945967,,17.61437700884156,,19.099213398332274,,,26.640488984199333,16.584421486980794,,,0.0,0.0,,25.30935299152759,17.41226114987142,,,16.7,29.4,,25.13224112847425,17.627665039675918,,,16.7,29.4,,25.25914601535937,17.44140748542541,,,16.7,29.4,,25.140358067921404,17.62991139017129,,,16.7,29.4,,22.905349745050753,19.30480358409085,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  01:00:00,-2.8875,-3.3,81.0,0.0,0.0,0.0,0.0,0.0,0.0,16.663465984582054,-2.1833528866268965,17.352157045790833,-2.3090789471092834,17.537307451942713,-2.246210753459737,17.375498578429774,-2.3155084342504053,17.538040942825628,-2.2407769558216297,19.044108943685508,-2.228165698661429,16.835993832955246,26.73653383304951,16.467388731361027,495.2186944396469,0.0,0.0,0.0,17.45921365903574,25.337080219582162,17.34942172069651,13.295159852622191,0.0,16.7,29.4,17.65202120922821,25.159118900708442,17.56213674365807,0.7181377760626333,2.4251148381588337,16.7,29.4,17.482097609881507,25.28652103709033,17.37899924163054,10.865253586048084,0.0,16.7,29.4,17.654120579744646,25.16843632801188,17.563895074596388,0.7275393968149046,2.7663947269851406,16.7,29.4,19.127952347979956,22.86098507403204,19.26095591666704,0.0,118.44278498516206,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,16.621566326967926,0.0032166895739569744,-2.1945684040099502,17.626545299709885,0.3705044250126874,0.0032166895739569744,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8875,0.00621144618492455,0.0023862699928240442,11.5,-2.8875,0.00621144618492455,0.0023862699928240442,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  01:15:00,,-3.0249999999999995,79.5,0.0,0.0,0.0,0.0,0.0,0.0,16.553718543435433,,17.291521737853685,,17.470371104462007,,17.314700122606393,,17.470264319299574,,18.990029078932512,,,26.816023494497028,16.353785130684834,,,0.0,0.0,,25.33627635752315,17.30331305718565,,,16.7,29.4,,25.163892735465815,17.509334920519066,,,16.7,29.4,,25.286167825634138,17.332487709910883,,,16.7,29.4,,25.174744144784754,17.510619935424124,,,16.7,29.4,,22.810273876590756,19.2184757555512,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  01:30:00,,-2.75,78.0,0.0,0.0,0.0,0.0,0.0,0.0,16.44748573204309,,17.239419159370478,,17.41033998754371,,17.26209685182818,,17.40939165107622,,18.937245768576656,,,26.885729978368122,16.24343547804044,,,0.0,0.0,,25.316928670495802,17.262337540998317,,,16.7,29.4,,25.155202767252177,17.4611182281016,,,16.7,29.4,,25.267766941796665,17.290925148789487,,,16.7,29.4,,25.167767847189904,17.46194742128612,,,16.7,29.4,,22.75840180762437,19.177351627471314,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  01:45:00,,-2.475,76.5,0.0,0.0,0.0,0.0,0.0,0.0,16.345159611217333,,17.19249274677502,,17.354823367577648,,17.214558529004794,,17.35302082235651,,18.88622809033446,,,26.94567381291304,16.13684745444926,,,0.0,0.0,,25.284978645223187,17.226118833596757,,,16.7,29.4,,25.136490477727452,17.417259906448002,,,16.7,29.4,,25.236899849938787,17.253997019066404,,,16.7,29.4,,25.150820827605642,17.417640109431392,,,16.7,29.4,,22.70455636400719,19.137718184392668,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  02:00:00,-2.6125,-2.2,75.0,0.0,0.0,0.0,0.0,0.0,0.0,16.254886236356032,-2.3695466677672177,17.150891241192866,-2.486938221722522,17.303310749924737,-2.434305868681842,17.172230353120177,-2.49300385099675,17.300650251590543,-2.428964288182223,18.837372430376536,-2.4913476205955623,16.400312530762974,26.982120827270833,16.041927864169317,560.2699506818972,0.0,0.0,0.0,17.218581221298013,25.240715485187042,17.19558175305238,0.9412813111150058,3.4090508029088937,16.7,29.4,17.384711302377024,25.108517084132703,17.377568306022443,0.0,13.212010541955806,16.7,29.4,17.240896464139887,25.193869846986438,17.22260756028172,0.45527043406525536,4.469909550974023,16.7,29.4,17.38333176108071,25.124592348219966,17.377500674535323,0.0,14.477274759768306,16.7,29.4,18.91271884205504,22.648086917893465,19.099901389871125,0.0,136.08015805433564,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,16.182454866215696,0.0031711407014433923,-2.3715354452880186,17.187518029946563,0.3705044250126874,0.0031711407014433923,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.6125,0.00621144618492455,0.0023970817053834575,11.5,-2.6125,0.00621144618492455,0.0023970817053834575,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  02:15:00,,-2.35,75.75,0.0,0.0,0.0,0.0,0.0,0.0,16.16683770399426,,17.10532198532417,,17.25038230430951,,17.126365410945446,,17.24691150685012,,18.790712914095053,,,27.01882551883218,15.948080604297951,,,0.0,0.0,,25.205594204753996,17.15529914525638,,,16.7,29.4,,25.086022834797443,17.332768399044152,,,16.7,29.4,,25.15923871571425,17.18221735332116,,,16.7,29.4,,25.10371598073446,17.33225341165125,,,16.7,29.4,,22.59442492658228,19.063982231506284,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  02:30:00,,-2.5,76.5,0.0,0.0,0.0,0.0,0.0,0.0,16.081379136037853,,17.056682348118166,,17.19679480435558,,17.07773532139568,,17.192565852124027,,18.745807750067364,,,27.048320100732916,15.85887855643571,,,0.0,0.0,,25.171980132723164,17.11489878789461,,,16.7,29.4,,25.06148556653916,17.28887317355643,,,16.7,29.4,,25.12558937138295,17.14187919011099,,,16.7,29.4,,25.080675555568433,17.287923846986253,,,16.7,29.4,,22.538194363605932,19.02964705274562,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  02:45:00,,-2.6499999999999995,77.25,0.0,0.0,0.0,0.0,0.0,0.0,16.000075391092388,,17.007906801669566,,17.144223203457933,,17.029081033593766,,17.13927277787965,,18.70244226274051,,,27.067849696575653,15.774362717188541,,,0.0,0.0,,25.135395170642198,17.074586006673844,,,16.7,29.4,,25.032432484267513,17.245961998482567,,,16.7,29.4,,25.0887683030127,17.101750695342208,,,16.7,29.4,,25.053039952808287,17.24459689901004,,,16.7,29.4,,22.47946469095506,18.996873280714713,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  03:00:00,-2.5749999999999997,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.922328643794877,-2.5770147194801356,16.95980678485898,-2.6948396870999964,17.09290980231438,-2.641148922874198,16.981149139933375,-2.7009464695907566,17.08727683161078,-2.6351536643115696,18.660290641502883,-2.748506487665632,16.042655218729845,27.07844957059552,15.69349416171804,618.2550890079542,0.0,0.0,0.0,17.03242947999272,25.09474625443052,17.034365021305984,0.0,17.045576341494154,16.7,29.4,17.171077528609352,24.998658626313166,17.203738346378596,0.0,23.663779398710062,16.7,29.4,17.053582726467067,25.04778844641787,17.061783634680676,0.0,17.72793364367874,16.7,29.4,17.166506742116145,25.020621926220656,17.201973560519544,0.0,25.774751841195496,16.7,29.4,18.724813392101453,22.418500128162812,18.965127997657948,0.0,150.3983669662781,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,15.812696960826052,0.003119393037295075,-2.5712672261334593,16.81785579033148,0.3705044250126874,0.003119393037295075,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.5749999999999997,0.00621144618492455,0.002394324056086592,11.5,-2.5749999999999997,0.00621144618492455,0.002394324056086592,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  03:15:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.847758856213105,,16.926281902348975,,17.054577839111868,,16.947615748767348,,17.04823179042827,,18.631947013899076,,,27.080835243566746,15.616054399927867,,,0.0,0.0,,25.03631248989554,17.00167049451506,,,16.7,29.4,,24.94938733484222,17.166805359568755,,,16.7,29.4,,24.989347326430288,17.028793148846734,,,16.7,29.4,,24.972616781425085,17.164660532109313,,,16.7,29.4,,22.345359653173265,18.934418216080253,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  03:30:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.77741882972405,,16.903189144877707,,17.025027885799293,,16.9244337235073,,17.017903539943564,,18.61419670895134,,,27.07631909405051,15.542057114081532,,,0.0,0.0,,24.97022314248723,16.97376066898999,,,16.7,29.4,,24.893421503725595,17.13416630720465,,,16.7,29.4,,24.923494917735812,17.00048659115704,,,16.7,29.4,,24.91764762414461,17.131639872868682,,,16.7,29.4,,22.268301287796017,18.908026780775465,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  03:45:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.711516554027735,,16.884991787425,,16.999695472290487,,16.90613103796904,,16.991761247308332,,18.601551556000157,,,27.069007397899558,15.471806732435686,,,0.0,0.0,,24.904653359614564,16.950546427664204,,,16.7,29.4,,24.836334919244933,17.10582549002178,,,16.7,29.4,,24.858365410318623,16.97683885483914,,,16.7,29.4,,24.86112629619526,17.10290308434182,,,16.7,29.4,,22.194880970441368,18.886007178451372,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  04:00:00,-2.8,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.64961239204688,-2.7941445263488935,16.86994832506424,-2.899304635352275,16.977439621828456,-2.8454006711781066,16.890973673690514,-2.9054641625097846,16.968696004646176,-2.839464393256725,18.591822910644346,-2.9795699775510505,15.74657665800294,27.06240295839331,15.405388976125339,667.1941502218804,0.0,0.0,0.0,16.89610278992898,24.840804947934263,16.930971066718094,0.0,30.80097714668881,16.7,29.4,17.014185204757524,24.778436100912494,17.08094860086319,0.0,33.885637715297946,16.7,29.4,16.91728854598355,24.79516534985399,16.95682551287713,0.0,30.752489197795512,16.7,29.4,17.006648145581586,24.803408873442294,17.077618578584893,0.0,36.83520263202911,16.7,29.4,18.60987954737373,22.126729480929058,18.867296345573735,0.0,165.7260030738188,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,15.503072559007029,0.00306357811334931,-2.7851534467817856,16.508334593709357,0.3705044250126874,0.00306357811334931,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8,0.00621144618492455,0.0023839867030014217,11.5,-2.8,0.00621144618492455,0.0023839867030014217,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  04:15:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.591381070064195,,16.85422654341358,,16.95509623520312,,16.87516102191337,,16.945576102198828,,18.58054010368188,,,27.064247369386475,15.342706016196102,,,0.0,0.0,,24.787652049227702,16.913469279869517,,,16.7,29.4,,24.728676566446286,17.05870669889293,,,16.7,29.4,,24.742760424117108,16.939015581963545,,,16.7,29.4,,24.753662936778905,17.054964783444984,,,16.7,29.4,,22.07205675918484,18.85119229605467,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  04:30:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.536301255209256,,16.838734208384277,,16.933548892305556,,16.859587436993696,,16.923290657947952,,18.568605158943825,,,27.066874275502293,15.283513281401396,,,0.0,0.0,,24.736261571900894,16.897504099298796,,,16.7,29.4,,24.679565680124472,17.038209625109406,,,16.7,29.4,,24.69217226802353,16.922771719036383,,,16.7,29.4,,24.70463657361509,17.034061616140644,,,16.7,29.4,,22.02208080567317,18.83629560932788,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  04:45:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.484166807653288,,16.8246402873723,,16.913729993547804,,16.84541965892247,,16.902761179231977,,18.557559106377752,,,27.068628558150447,15.227587338795123,,,0.0,0.0,,24.6850227434284,16.88285256233667,,,16.7,29.4,,24.630791361888825,17.019267027431987,,,16.7,29.4,,24.6417311714161,16.907859496471875,,,16.7,29.4,,24.656147184135165,17.014723825025214,,,16.7,29.4,,21.974149423067566,18.82237264439001,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  05:00:00,-2.8,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.434978111625279,-2.9752859116090193,16.81215038325944,-3.0560217877551157,16.89572563755318,-3.0132171392619407,16.832865951083434,-3.0613444398292593,16.88406669408609,-3.009021084649873,18.54787045899829,-3.139959185893016,15.511706811138003,27.06848690553563,15.174803455874946,725.7757117234478,0.0,0.0,0.0,16.8324378556074,24.634057248375633,16.86956832942068,0.0,45.2129293722341,16.7,29.4,16.924525189652414,24.58287639119074,17.001892021208196,0.0,44.297697223969124,16.7,29.4,16.85325851722824,24.591518300005994,16.894327267796665,0.0,44.36875166428797,16.7,29.4,16.913923658366212,24.608690859229473,16.996964432828875,0.0,48.09827310829212,16.7,29.4,18.563643707000438,21.927574322970568,18.809566490189336,0.0,181.3967859149256,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,15.257830255183602,0.0030130844730450533,-2.9741833418412105,16.263185673607428,0.3705044250126874,0.0030130844730450533,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8,0.00621144618492455,0.0023824755148938474,11.5,-2.8,0.00621144618492455,0.0023824755148938474,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  05:15:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.38870640787697,,16.8012019532809,,16.879392677589355,,16.821796922850055,,16.86706385442324,,18.539486719684838,,,27.05959687610129,15.125083650356029,,,0.0,0.0,,24.577487205069897,16.85773640032187,,,16.7,29.4,,24.529855037028195,16.98602387007208,,,16.7,29.4,,24.535770032766987,16.88214591525144,,,16.7,29.4,,24.556204073221082,16.980721713206336,,,16.7,29.4,,21.876911378018445,18.797917566701823,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  05:30:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.345262673039533,,16.791541833445258,,16.864612386662436,,16.81214157488093,,16.851635597895363,,18.532284588201072,,,27.04922329104189,15.078334509856404,,,0.0,0.0,,24.521921395246075,16.846992212882633,,,16.7,29.4,,24.477805149312864,16.97156523330667,,,16.7,29.4,,24.4808026754395,16.871326939293017,,,16.7,29.4,,24.504686292090174,16.965898299071725,,,16.7,29.4,,21.827776301287873,18.787373982590218,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  05:45:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.304531914809395,,16.78319085253518,,16.851301550123242,,16.803709334353975,,16.837699479340756,,18.526189571731305,,,27.03770782312211,15.03444285414025,,,0.0,0.0,,24.467225116828477,16.837564154190513,,,16.7,29.4,,24.426571701256478,16.958421961450018,,,16.7,29.4,,24.426822043927036,16.861540974574385,,,16.7,29.4,,24.453951616882385,16.952400546723872,,,16.7,29.4,,21.78011518845864,18.77786195939572,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  06:00:00,-2.8,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.266396385971479,-3.1272202545880203,16.775987415741756,-3.1935421783103717,16.839381645763968,-3.1608802376075467,16.796514951056523,-3.197813368672505,16.82517696681005,-3.157731920359928,18.521148242421283,-3.2703140295146556,15.326224345424343,27.025179546000277,14.993286701148802,774.0434132249834,0.0,0.0,0.0,16.787980513750774,24.413583259169343,16.829065964226366,0.0,57.058220393052125,16.7,29.4,16.85867206503475,24.376159593207003,16.946511147113263,0.0,52.85346995363955,16.7,29.4,16.808540695785368,24.37373597850658,16.85298085933048,0.0,55.563057749490326,16.7,29.4,16.84539397461735,24.404004244969762,16.940145977653064,0.0,57.34164822569403,16.7,29.4,18.529777280509627,21.73385682885691,18.76931674536415,0.0,193.9829731608213,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.318945137071,0.0,7.555078582809072,0.0,15.064111141666427,0.002972392042360998,-3.1303049122107933,16.069541830029614,0.3705044250126874,0.002972392042360998,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.8,0.00621144618492455,0.0023815694151037127,11.5,-2.8,0.00621144618492455,0.0023815694151037127,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  06:15:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.360526328438379,,18.902527892900487,,19.24953784392619,,18.866001452108144,,19.262608198619855,,19.66973095696032,,,26.683470874939534,14.955287932207355,,,0.0,0.0,,20.956970580484075,16.821916231902858,,,22.199999999999996,23.900000000000002,,20.251640865842887,16.93593181179174,,,22.199999999999996,23.900000000000002,,21.01632431620753,16.84548029203977,,,22.199999999999996,23.900000000000002,,20.180461522161657,16.92923544189003,,,22.199999999999996,23.900000000000002,,20.006058529937654,18.761882544229877,,,22.199999999999996,23.900000000000002,,,,,495.86859175829875,970.8685917582987,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,873781.7325824689,338740.06447950774,0.0,0.0 
 01/20  06:30:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.641544878737136,,20.217962907563845,,20.655207038938233,,20.14653846116884,,20.670224266871855,,20.501374838267644,,,25.876302876498464,15.160997356449174,,,0.0,0.0,,18.917451159429625,17.516872927102547,,,22.2,23.9,,17.956704191918302,17.698267018795374,,,22.2,23.9,,19.028063598226428,17.52589378938553,,,22.2,23.9,,17.85428795030375,17.698165026314232,,,22.2,23.9,,18.774283765974346,19.155721272792714,,,22.2,23.9,,,,,495.7086877624605,970.7086877624605,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,873637.8189862145,338740.06447950774,0.0,0.0 
 01/20  06:45:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,15.898002130861059,,21.002871837147627,,21.444609531813473,,20.91673600478813,,21.452343742902062,,21.061494106111525,,,25.061648015270656,15.327473242561867,,,0.0,0.0,,17.675748217560773,18.007335150944527,,,22.2,23.9,,16.630981180616107,18.24579647568284,,,22.2,23.9,,17.80744765800967,18.006881630089268,,,22.2,23.9,,16.52545888155023,18.24703607694959,,,22.2,23.9,,17.917476999425393,19.456840146771356,,,22.2,23.9,,,,,495.5102391682559,970.5102391682559,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,873459.2152514304,338740.06447950774,0.0,0.0 
 01/20  07:00:00,-2.8,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,16.11511458291179,-3.5165473126599966,21.512031569471077,-3.8237539831792695,21.943950380265456,-4.151632785412326,21.420810673832925,-3.803484337801708,21.943562769050303,-4.209535165777552,21.4466943005243,-3.666573098494689,15.753796980237091,24.28960135895018,15.531977021576045,1780.701166399886,0.0,0.0,0.0,20.40884855177076,16.8158393941677,18.387114846052583,3410.4577850566684,0.0,22.2,23.9,20.823326198735835,15.74943560061041,18.666736724013724,1689.8161850844801,0.0,22.2,23.9,20.337521647974512,16.955528843222783,18.382272066710737,3282.0174026212444,0.0,22.2,23.9,20.83218474436102,15.652497557422308,18.667363623573777,1694.7540994282363,0.0,22.2,23.9,20.669823550465946,17.28296390492111,19.69799045456867,2876.4617169035932,0.0,22.2,23.9,0.0,20481.361288103348,0.0,0.0,495.3395487978323,970.3395487978323,3757.9804250668594,2011.6154783622128,3605.6016600277026,2050.6377375505463,3242.239404358119,2288.382584982838,3247.9909250841915,0.0,0.0,0.0,0.0,20481.361288103348,25601.70161012919,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,71.28663717908378,0.45591664413718624,7.555078582809072,0.0,6.309430865502204,0.00246475810968392,-5.324409831731371,16.00037858516062,0.3705044250126874,0.00246475810968392,16.0,82.0,0.021609015142424016,0.06480432509074602,0.0,7.219999999999999,0.0,4.500619858680411,0.31057230924622753,0.0023815694151037127,11.5,4.500619858680411,0.31057230924622753,0.0023815694151037127,4.5,873305.5939180491,338740.06447950774,0.0,0.0 
 01/20  07:15:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,16.316858843970685,,21.867688921478397,,22.193730226303224,,21.776885349187324,,22.191547917867858,,21.74122775500308,,,23.39495244218606,15.682399559004113,,,0.0,0.0,,16.061474525458756,18.680907077984042,,,22.2,23.9,,15.106875467359007,19.003145857659213,,,22.2,23.9,,16.202620178677815,18.67465727125377,,,22.2,23.9,,15.024140856544772,19.002413261909304,,,22.2,23.9,,16.68290515378284,19.901673833393986,,,22.2,23.9,,,,,492.0946143746156,967.0946143746156,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,870385.152937154,338740.06447950774,0.0,0.0 
 01/20  07:30:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,16.496978444234735,,22.147607849441552,,22.197407075850943,,22.068599640058768,,22.19993359276784,,21.959238851434254,,,22.590179233419185,15.855921264372986,,,0.0,0.0,,15.452923540949007,18.943316728130405,,,22.2,23.9,,14.807849803665654,19.326669986792105,,,22.2,23.9,,15.581207657806493,18.951273915656245,,,22.2,23.9,,14.73851485260492,19.271038112794116,,,22.2,23.9,,16.187192860220435,20.081463255985,,,22.2,23.9,,,,,487.0517481112034,962.0517481112033,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,865846.573300083,338740.06447950774,0.0,0.0 
 01/20  07:45:00,,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,16.652034150831163,,22.198123753473723,,22.202125842729735,,22.196805865735357,,22.203695258360426,,22.130014606080568,,,21.94876392687524,16.010648990197375,,,0.0,0.0,,15.14894262100212,19.160894002124426,,,22.2,23.9,,14.621803162851272,19.559158520171856,,,22.2,23.9,,15.202216702991853,19.182550616421004,,,22.2,23.9,,14.571117134971118,19.457709359817432,,,22.2,23.9,,15.786316071115172,20.228809871063834,,,22.2,23.9,,,,,470.5495762350179,945.5495762350179,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,850994.6186115161,338740.06447950774,0.0,0.0 
 01/20  08:00:00,-2.8,-2.8,78.0,0.0,0.0,0.0,0.0,0.0,0.0,16.796504228813884,-4.455561714755653,22.20167490668572,-4.767150965843074,22.199869698281223,-5.194579904995444,22.202875256982985,-4.72810661825387,22.20379074828589,-5.241239854214225,22.197322753295683,-4.357718275176469,16.565593916962616,21.411691490825973,16.16228464323675,2113.3188753343156,0.0,0.0,0.0,22.10377385776985,14.952331069245389,19.315996852929423,3098.284804366964,0.0,22.2,23.9,22.19828321079128,14.5128330862673,19.733859608814797,1300.35227249787,0.0,22.2,23.9,22.06129152799111,14.999737320475262,19.36946964392011,3000.338509538654,0.0,22.2,23.9,22.199741879320506,14.47412948143755,19.608899457441975,1341.2165724898193,0.0,22.2,23.9,22.006950991453394,15.524663509702366,20.362059364646047,2718.389232350849,0.0,22.2,23.9,0.0,18956.086875975932,0.0,0.0,457.5974731727922,932.5974731727922,3581.473607926697,1714.8505259160315,3454.5134469266245,1798.7627533819118,3190.171607517652,2288.382234245209,3202.540039736802,0.0,0.0,0.0,0.0,18956.086875975932,23695.108594969915,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,70.07008312348982,0.3843285118723273,7.555078582809072,0.0,6.430328517798171,0.0024318265275579047,-5.473386158863891,16.000328659163685,0.3705044250126874,0.0024318265275579047,16.0,82.0,0.021609015142424016,0.062281805209673476,0.0,7.219999999999999,0.0,4.500639019367743,0.31057230924622753,0.002380061288874305,11.5,4.500639019367743,0.31057230924622753,0.002380061288874305,4.5,839337.725855513,338740.06447950774,0.0,0.0 
 01/20  08:15:00,,-2.8,78.0,0.0,11.0,5.0,11.0,5.0,20.0,17.244918515564997,,22.200645455514852,,22.199369790261336,,22.199951070136596,,22.201310587678883,,22.200040684985936,,,20.680026092208394,16.352469210454544,,,0.0,0.0,,16.306073495025913,19.719006185286293,,,22.2,23.9,,15.87170121204743,20.137460186895837,,,22.2,23.9,,16.359732902567195,19.79849788125892,,,22.2,23.9,,15.818272011738935,20.004260391901404,,,22.2,23.9,,16.886061227327925,20.809838710325998,,,22.2,23.9,,,,,412.24365099646445,9162.243650996465,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8246019.285896818,338740.06447950774,0.0,0.0 
 01/20  08:30:00,,-2.8,78.0,0.0,11.0,5.0,11.0,5.0,20.0,17.597743328437172,,22.201153191451105,,22.20003700090356,,22.201088644799597,,22.202277162340256,,22.200259489995577,,,21.066607124922193,16.7325889742747,,,0.0,0.0,,18.70525589822046,19.9430152454861,,,22.2,23.9,,17.96222188969888,20.384172459207026,,,22.2,23.9,,18.784674497632302,20.043602530287643,,,22.2,23.9,,17.825154208528957,20.241353413938178,,,22.2,23.9,,19.469712792892572,21.010084567297664,,,22.2,23.9,,,,,408.5216868639133,9158.521686863915,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8242669.518177521,338740.06447950774,0.0,0.0 
 01/20  08:45:00,,-2.8,78.0,0.0,11.0,5.0,11.0,5.0,20.0,17.84174139441665,,22.20224828669591,,22.20010203303198,,22.201266101142124,,22.20404965444295,,22.19994748755756,,,22.60791179108825,16.97143783329351,,,0.0,0.0,,20.84246504373933,20.112192156681683,,,22.2,23.9,,19.521644367445592,20.585783577814738,,,22.2,23.9,,20.96881612679692,20.232839702682313,,,22.2,23.9,,19.267498938288103,20.426616370908125,,,22.2,23.9,,21.992823227701834,21.142970443317612,,,22.2,23.9,,,,,406.21530594727955,9156.21530594728,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,8240593.775352552,338740.06447950774,0.0,0.0 
 01/20  09:00:00,-2.8,-2.8,78.0,0.0,11.0,5.0,11.0,5.0,20.0,18.04057900692603,-3.7051280471903882,22.201182344162483,-1.9341574400790253,22.20240891891687,-2.615467095700029,22.201578372026283,-1.86949855081711,22.202963158766906,-2.7391489187381746,22.219854938083458,-1.3089855805454196,17.681245561336212,24.49476165842431,17.204990144846963,3040.1515467455256,0.0,0.0,0.0,22.201307319456085,22.422860442789265,20.250553962873248,1191.6159680614437,0.0,22.2,23.9,22.200479435778437,20.40923980755501,20.763103345660063,360.76402980158167,0.0,22.2,23.9,22.20097104702615,22.603889994996194,20.384868459342925,1042.5109160554061,0.0,22.2,23.9,22.20265014080725,20.04971534338778,20.57618581826461,443.77106211069173,0.0,22.2,23.9,22.20502565015563,24.07046885832164,21.254320527558693,29.52982042296898,259.8411662413403,22.2,23.9,0.0,10204.176274543064,0.0,0.0,404.586034007713,9154.586034007712,1682.2703252492115,775.3365914049505,1507.0889172074976,901.3664717684327,258.9735552830951,2288.382023944173,3139.1972993253116,0.0,0.0,0.0,0.0,10204.176274543064,12755.22034317883,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.80409641668796,0.12115048294008467,7.555078582809072,0.0,6.599335654482635,0.002431242032364308,-5.472114504781827,15.999970328295749,0.3705044250126874,0.002431242032364308,16.0,82.0,0.021609015142424016,0.058981066460709816,0.0,7.219999999999999,0.0,4.50065050804682,0.31057230924622753,0.002379157024348988,11.5,4.50065050804682,0.31057230924622753,0.002379157024348988,4.5,8239127.430606942,338740.06447950774,0.0,0.0 
 01/20  09:15:00,,-2.6499999999999995,77.25,0.0,11.0,5.0,11.0,5.0,20.0,18.26159910706474,,22.201232681075723,,22.200603141904526,,22.200750200500167,,22.20170853008176,,22.60395514467781,,,25.972604849949136,17.41510357716646,,,0.0,0.0,,23.360666214354296,20.416012044799082,,,22.2,23.9,,20.878865443961143,20.957459691572673,,,22.2,23.9,,23.585358315260343,20.568688769192434,,,22.2,23.9,,20.45687002275725,20.752980258915144,,,22.2,23.9,,24.844494970229842,21.392527022650786,,,22.2,23.9,,,,,400.44907652794456,12025.449076527944,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10822904.16887515,338740.06447950774,0.0,0.0 
 01/20  09:30:00,,-2.5,76.5,0.0,11.0,5.0,11.0,5.0,20.0,18.499245181746907,,22.201727368936467,,22.20179280748942,,22.201283754593483,,22.202211376960296,,23.000661094837994,,,27.554683187295495,17.683299724691537,,,0.0,0.0,,24.324609495132123,20.543865315745116,,,22.2,23.9,,21.308433504231807,21.119930942801414,,,22.2,23.9,,24.603286951514463,20.70970236463386,,,22.2,23.9,,20.83331790234419,20.890422947483824,,,22.2,23.9,,25.81396663651333,21.60417058077342,,,22.2,23.9,,,,,399.33427917259735,12024.334279172597,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10821900.851255337,338740.06447950774,0.0,0.0 
 01/20  09:45:00,,-2.35,75.75,0.25,11.0,5.0,11.0,5.0,20.0,18.715668155146094,,22.20190247829871,,22.19985154737485,,22.20167583551079,,22.201656008443962,,23.23370248968774,,,28.666843293367254,17.893946938937983,,,0.0,0.0,,25.153647587847388,20.65026632274667,,,22.2,23.9,,21.67786029345531,21.23572187166381,,,22.2,23.9,,25.483825237708036,20.826382628340873,,,22.2,23.9,,21.163007820827058,21.004215817073263,,,22.2,23.9,,26.978444275327636,21.77042115403368,,,22.2,23.9,,,,,398.46340333881034,12023.46340333881,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10821117.06300493,338740.06447950774,0.0,0.0 
 01/20  10:00:00,-2.425,-2.2,75.0,0.5,11.0,5.0,11.0,5.0,20.0,18.91075728832801,-0.2607461306719644,22.202556276212544,1.0611809187483807,22.19975162698354,-0.7501231588904457,22.201202338085178,1.229330141674943,22.20122396695987,-1.0263088069569766,23.364222392994318,2.7548331818257457,18.59681743307144,29.327954766246833,18.105024017327036,2826.2264537414358,0.0,0.0,0.0,22.201854701130863,25.817979876081846,20.745302343806305,215.74194250444293,0.0,22.2,23.9,22.200499780938085,21.974763060699576,21.34124948577473,0.0,143.45203513935544,22.2,23.9,22.201228032172406,26.195570627989074,20.929882452340507,65.26594992584728,53.95213737951468,22.2,23.9,22.20169997061147,21.435427981878487,21.104162500762698,15.911938194378564,41.8144628954085,22.2,23.9,23.050635280549468,28.15597365258973,21.89907810706869,0.0,557.5490372357752,22.2,23.9,0.0,7162.988030428197,0.0,0.0,397.6825179538539,12022.682517953854,707.3614160254776,271.78902950255264,477.21714481463135,432.15111173205906,0.0,2170.654452488633,3080.785020313464,0.0,0.0,0.0,0.0,7162.988030428197,8953.735038035245,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,62.32398699328799,0.08687938274643456,7.555078582809072,0.0,6.758656960868113,0.0025931866180537565,-4.715039155335552,16.000342238695893,0.3705044250126874,0.0025931866180537565,16.0,82.0,0.02001137430214972,0.056113508283585564,0.0,7.219999999999999,0.0,4.499867655915708,0.31057230924622753,0.002394627935802444,11.5,4.499867655915708,0.31057230924622753,0.002394627935802444,4.5,10820414.266158469,338740.06447950774,0.0,0.0 
 01/20  10:15:00,,-2.075,74.25,0.75,11.0,5.0,11.0,5.0,20.0,19.11659317904227,,22.201884702599408,,22.201161094118003,,22.20147978740435,,22.2011796204612,,23.469892899790434,,,29.75927011881405,18.310135285818617,,,0.0,0.0,,26.33162873709654,20.84131269645507,,,22.2,23.9,,22.198388986339108,21.43971256074678,,,22.2,23.9,,26.74651775650468,21.032770754913127,,,22.2,23.9,,21.644599061826018,21.203701728565225,,,22.2,23.9,,29.193487386213036,22.021776077412884,,,22.2,23.9,,,,,396.99371183299866,12396.993711832998,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11157294.340649698,338740.06447950774,0.0,0.0 
 01/20  10:30:00,,-1.9500000000000002,73.5,1.0,11.0,5.0,11.0,5.0,20.0,19.31542309734078,,22.200647288710016,,22.20041114854026,,22.20147134209976,,22.201661658720546,,23.563658767212207,,,30.129700893755412,18.522932029065373,,,0.0,0.0,,26.72900899456483,20.923767823462676,,,22.2,23.9,,22.37110865233997,21.544072257068404,,,22.2,23.9,,27.17479840748918,21.12063116395115,,,22.2,23.9,,21.804250238767658,21.2892894914483,,,22.2,23.9,,30.084833642315147,22.119228089043983,,,22.2,23.9,,,,,396.39786234710465,12396.397862347105,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11156758.076112393,338740.06447950774,0.0,0.0 
 01/20  10:45:00,,-1.825,72.75,1.0,11.0,5.0,11.0,5.0,20.0,19.509389367590845,,22.201443491483406,,22.201327632065826,,22.201075585333985,,22.201979823843207,,23.648245928984025,,,30.43409418146627,18.74504246137313,,,0.0,0.0,,27.03256732738708,20.995149247127927,,,22.2,23.9,,22.502292732212755,21.619948841758582,,,22.2,23.9,,27.508086632800943,21.195805854930818,,,22.2,23.9,,21.9287431222894,21.363101447389717,,,22.2,23.9,,30.844443118118143,22.210083747853357,,,22.2,23.9,,,,,395.8834596530138,12395.883459653014,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,11156295.113687713,338740.06447950774,0.0,0.0 
 01/20  11:00:00,-1.8875000000000002,-1.7,72.0,1.0,11.0,5.0,11.0,5.0,20.0,19.688680220255094,1.5146882008273457,22.20196289529179,2.2480571613631266,22.20071854934105,-0.21847778078523172,22.201343279044103,2.485621586798373,22.200702013520452,-0.5287841446621437,23.71291405920194,5.216982731622601,19.407521466057247,30.665213174221233,18.927960207399295,2650.3138848878507,0.0,0.0,0.0,22.201484594521155,27.266674634630572,21.061016068043294,0.0,132.0842144416236,22.2,23.9,22.200904606016284,22.608445240044688,21.694793026717893,0.0,306.67481793216723,22.2,23.9,22.201342498470552,27.7653560968652,21.262871858097903,0.0,356.5889198113435,22.2,23.9,22.20138077913635,22.031260143749783,21.429015759956904,0.0,199.52372640079938,22.2,23.9,23.59867791379715,31.51151439023553,22.28046841014015,0.0,601.8724055790148,22.2,23.9,0.0,5880.72032906558,0.0,0.0,395.40357696945546,12395.403576969455,360.63551344397985,109.03314695611294,110.66613607959977,258.93233819217835,0.0,2002.2279802280216,3033.463252916115,0.0,0.0,0.0,0.0,5880.72032906558,7350.900411331973,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,63.532794795742404,0.0760180358694834,7.555078582809072,0.0,6.886512598067553,0.0026965805049860656,-4.252009430761124,15.99996074473287,0.3705044250126874,0.0026965805049860656,16.0,82.0,0.017828638462258944,0.053915817334178974,0.0,7.219999999999999,0.0,4.499923930728802,0.31057230924622753,0.0024051911293139906,11.5,4.499923930728802,0.31057230924622753,0.0024051911293139906,4.5,11155863.21927251,338740.06447950774,0.0,0.0 
 01/20  11:15:00,,-1.7,72.0,1.0,8.8,4.0,8.8,4.0,16.0,19.84339839806863,,22.201623428316214,,22.201741507126577,,22.20182988835827,,22.200688273613327,,23.675847385521305,,,30.838361093089787,19.127450360299964,,,0.0,0.0,,27.1393991952537,21.097853217703623,,,22.2,23.9,,22.399677065255684,21.72732987765195,,,22.2,23.9,,27.653104213866563,21.298363372142624,,,22.2,23.9,,21.827556511786156,21.464815460149506,,,22.2,23.9,,31.92382500329686,22.32367828570967,,,22.2,23.9,,,,,395.6487032439993,12020.648703244,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10818583.8329196,338740.06447950774,0.0,0.0 
 01/20  11:30:00,,-1.7,72.0,1.0,8.8,4.0,8.8,4.0,16.0,19.993881574487055,,22.200902369844304,,22.202870961583855,,22.202131987166403,,22.203661206177657,,23.63922464420583,,,30.802080420321808,19.287339384469675,,,0.0,0.0,,26.842727597555495,21.144726991886564,,,22.2,23.9,,22.096310753896724,21.77519504241306,,,22.2,23.9,,27.36394287549025,21.3492927095639,,,22.2,23.9,,21.536028758377253,21.515679677264536,,,22.2,23.9,,32.059042848804374,22.346590442281453,,,22.2,23.9,,,,,395.4088895782044,12020.408889578204,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10818368.000620384,338740.06447950774,0.0,0.0 
 01/20  11:45:00,,-1.7,72.0,1.0,8.8,4.0,8.8,4.0,16.0,20.138343565739948,,22.200516405635828,,22.20090325953933,,22.200408656036444,,22.20232447574722,,23.637493189104905,,,30.525535315775894,19.447421267675857,,,0.0,0.0,,26.54722558771212,21.181571571711515,,,22.2,23.9,,21.866047968163745,21.79736148920727,,,22.2,23.9,,27.0734985299102,21.38844554779597,,,22.2,23.9,,21.32590250404376,21.555267812682253,,,22.2,23.9,,32.02328522290276,22.367466847921868,,,22.2,23.9,,,,,395.20659175144516,12020.206591751445,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10818185.9325763,338740.06447950774,0.0,0.0 
