Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/20  12:00:00,-1.7,-1.7,72.0,1.0,8.8,4.0,8.8,4.0,16.0,20.29019626901431,2.2302893101722354,22.20138081439535,2.1800429024755648,22.20104116907501,-0.4350080667142019,22.201048780306134,2.451576540615341,22.199652536193568,-0.7390864319873404,23.658766532639127,5.995990528312445,20.066454951827488,30.076048919414593,19.619379720459136,2341.193385842321,0.0,0.0,0.0,22.201105754547925,26.311679914719456,21.215420714598306,0.0,189.1348428282697,22.2,23.9,22.201639224331196,21.729030070311655,21.81777986288465,0.0,305.2940315271404,22.2,23.9,22.201354827966814,26.836468301808797,21.421828311143482,0.0,388.1846457065834,22.2,23.9,22.20158162293294,21.213541304672056,21.589267738398185,0.0,219.07372995467915,22.2,23.9,23.652832937867792,31.923773477822685,22.395222625637317,0.0,606.6915050287271,22.2,23.9,0.0,5615.191661797593,0.0,0.0,395.0383612089482,12020.038361208948,303.7838042932807,110.46593369513138,79.24112757169829,239.44883475248403,0.0,1943.4569613759152,2990.674501040848,0.0,0.0,0.0,0.0,5615.191661797593,7018.989577246991,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,63.57208191843286,0.07277434421252219,7.555078582809072,0.0,7.001723640732164,0.002746473233787052,-4.036838672681215,15.99998332592348,0.3705044250126874,0.002746473233787052,16.0,82.0,0.017093580862629108,0.05201424691097829,0.0,7.219999999999999,0.0,4.499929051365606,0.31057230924622753,0.0024057088330857544,11.5,4.499929051365606,0.31057230924622753,0.0024057088330857544,4.5,10818034.525088053,338740.06447950774,0.0,0.0 
 01/20  12:15:00,,-1.5499999999999998,72.0,1.0,4.4,2.0,4.4,2.0,8.0,20.360330231141386,,22.20107730287431,,22.20330842280568,,22.202653643204382,,22.201664541310677,,23.488607640348715,,,29.725532667696235,19.74368407971,,,0.0,0.0,,25.532242935341436,21.198432450138053,,,22.2,23.9,,21.090946132259095,21.769755944049344,,,22.2,23.9,,26.045251786141016,21.38656034169447,,,22.2,23.9,,20.606606675598222,21.557270675401437,,,22.2,23.9,,31.527366691928886,22.35105554965997,,,22.2,23.9,,,,,395.86399059501497,10895.863990595015,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9806277.591535512,338740.06447950774,0.0,0.0 
 01/20  12:30:00,,-1.4,72.0,1.0,4.4,2.0,4.4,2.0,8.0,20.442415410182118,,22.201050834202825,,22.20221756024391,,22.20129824391073,,22.203165967596426,,23.343664059896152,,,29.1501486794249,19.854446907356046,,,0.0,0.0,,24.573994698223743,21.215119656641637,,,22.2,23.9,,20.37291446845417,21.75777212255092,,,22.2,23.9,,25.072068060914454,21.392791046496182,,,22.2,23.9,,19.93107382439943,21.561635496547506,,,22.2,23.9,,30.762566464727442,22.309541695236327,,,22.2,23.9,,,,,395.5814196853153,10895.581419685315,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9806023.277716784,338740.06447950774,0.0,0.0 
 01/20  12:45:00,,-1.25,72.0,166.75,4.4,2.0,4.4,2.0,8.0,20.53828368221447,,22.20140551908721,,22.20002083033609,,22.20028710139958,,22.199983638260502,,23.28743008966404,,,28.27432723932601,19.968131060821495,,,0.0,0.0,,23.745047513183714,21.522027885079048,,,22.2,23.9,,19.8659078947278,21.852619917343016,,,22.2,23.9,,24.220965834148313,21.388981922786805,,,22.2,23.9,,19.478809738864424,21.558451726759895,,,22.2,23.9,,29.84347293660536,22.271573571518992,,,22.2,23.9,,,,,394.8166301489253,10894.816630148925,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9805334.967134032,338740.06447950774,0.0,0.0 
 01/20  13:00:00,-1.3249999999999997,-1.1,72.0,332.5,4.4,2.0,4.4,2.0,8.0,20.646897536541225,1.6685628627462492,22.278036232257364,0.8243470381043997,22.200988186913655,-1.461268144775873,22.2014261631727,1.0982561842557879,22.199565464663966,-1.7081906597103602,23.288830085950426,4.940288410555396,20.4969817150198,27.24743872583234,20.098239282851672,1937.5184538143642,0.0,0.0,0.0,22.220392472105427,23.030467035160033,21.987260348137973,3.5745462298697817,219.95330548414472,22.2,23.9,22.201633750074834,19.598471872284378,21.889515605586777,0.0,217.19023266794943,22.2,23.9,22.201416287921848,23.584684102647813,21.38335361989695,0.0,183.74215125567366,22.2,23.9,22.20109490295789,19.26222237618284,21.55533648893926,0.0,127.09071734465732,22.2,23.9,23.35213296896483,28.975688088754737,22.25887298419553,0.0,582.5228015618609,22.2,23.9,0.0,5824.716735278427,0.0,0.0,394.42342974778353,10894.423429747783,277.91198103866867,198.2512181776816,282.81493866968606,331.1429721235123,0.0,1826.1680308714483,2961.7829223790573,0.0,0.0,0.0,0.0,5824.716735278427,7280.895919098034,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,62.73868549621828,0.07221511476614093,7.555078582809072,0.0,7.080905906974329,0.002802095517625679,-3.816498586516683,16.001041351264522,0.3705044250126874,0.002802095517625679,16.0,82.0,0.01568490639341855,0.05077552620395385,0.0,7.219999999999999,0.0,4.499912055201801,0.31057230924622753,0.002485712614299548,11.5,4.499912055201801,0.31057230924622753,0.002485712614299548,4.5,9804981.086773004,338740.06447950774,0.0,0.0 
 01/20  13:15:00,,-0.8250000000000001,70.75,498.25,8.8,4.0,8.8,4.0,16.0,20.806308740362585,,22.848930342438873,,22.201082953689856,,22.214539199700887,,22.19944643024259,,23.51832552962126,,,26.360792215482892,20.21768802485758,,,0.0,0.0,,22.49730958968945,22.5920873860079,,,22.2,23.9,,20.05548288202518,21.940884261300805,,,22.2,23.9,,23.80076355261587,21.431582894672967,,,22.2,23.9,,19.736929310673027,21.60504641052,,,22.2,23.9,,28.672162677913697,22.3152923605898,,,22.2,23.9,,,,,393.3163176140925,11643.316317614092,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10478984.685852682,338740.06447950774,0.0,0.0 
 01/20  13:30:00,,-0.55,69.5,664.0,8.8,4.0,8.8,4.0,16.0,21.002923321339715,,23.546261328614577,,22.201025183263322,,22.243077956353027,,22.200657447419765,,23.71936475246696,,,25.861428079708467,20.39401258220457,,,0.0,0.0,,22.036397104987458,23.341729788582818,,,22.2,23.9,,20.535285064660577,21.9163067272734,,,22.2,23.9,,24.15195432403648,21.448596942250205,,,22.2,23.9,,20.210768224225703,21.628508196527623,,,22.2,23.9,,28.675182852494437,22.419456603908085,,,22.2,23.9,,,,,392.9110567152611,11642.91105671526,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10478619.951043734,338740.06447950774,0.0,0.0 
 01/20  13:45:00,,-0.275,68.25,675.5,8.8,4.0,8.8,4.0,16.0,21.227891476725787,,23.888272622393522,,22.20022849545373,,22.27349903598663,,22.200903118463152,,23.868772255396166,,,25.598880850045987,20.577854481478504,,,0.0,0.0,,21.85473055060313,23.92448128228864,,,22.2,23.9,,21.110502805406874,21.861056070646175,,,22.2,23.9,,24.60219560228497,21.458453460515518,,,22.2,23.9,,20.782382184437203,21.645671372614192,,,22.2,23.9,,28.866258227269004,22.51331037180462,,,22.2,23.9,,,,,398.50750780991984,11648.50750780992,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10483656.757028928,347360.46309584856,0.0,0.0 
 01/20  14:00:00,-0.4125,0.0,67.0,687.0,8.8,4.0,8.8,4.0,16.0,21.479229135799653,0.8319099669948931,23.898814680126502,0.6477872095317483,22.200510134517767,-1.062491795901384,22.29793733341155,1.0016417256457988,22.20052251986709,-1.250431827588506,23.899193050195052,4.598382735573276,21.129088168556937,25.742007072810573,20.78077786574572,2077.004967506021,0.0,0.0,0.0,23.54556974339337,21.836208263729322,24.388381561473174,0.0,911.788118983503,22.2,23.9,22.20071169173117,21.973388151410827,21.818556906891885,0.0,375.87867379907556,22.2,23.9,22.257263381363025,25.31048301451811,21.463421612952093,0.0,472.95091221162465,22.2,23.9,22.20038237899815,21.651450708154673,21.65951999295621,0.0,287.055450860606,22.2,23.9,23.75141389691986,29.176117491112922,22.591988949293906,0.0,685.9619938210298,22.2,23.9,0.0,4185.326414267843,0.0,0.0,410.1482128664031,11660.148212866403,0.0,41.100838682550375,0.0,172.8933438200009,0.0,1540.2855136097655,2656.1364131611426,0.0,0.0,0.0,0.0,4185.326414267843,5231.658017834802,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,62.695010695718665,0.05289015477064675,7.555078582809072,0.0,8.552927114223802,0.0029385074499521813,-3.2794007366064837,15.97776210921217,0.41769716331392004,0.0029385074499521813,16.0,81.80701540938378,0.01247990196733768,0.039331950395232546,0.0,7.219999999999999,0.0,4.499806096788762,0.31057230924622753,0.0025660807449570085,11.5,4.499806096788762,0.31057230924622753,0.0025660807449570085,4.5,10494133.391579762,360992.5609599984,0.0,0.0 
 01/20  14:15:00,,0.275,65.75,698.5,11.0,5.0,11.0,5.0,20.0,21.739568278821608,,23.898946313560618,,22.202123675868854,,22.363807757653426,,22.20033685395707,,23.899147363856894,,,25.98379043239222,20.990164586147365,,,0.0,0.0,,21.99239850055574,24.791426998570426,,,22.2,23.9,,23.219319550475088,21.85033330714492,,,22.2,23.9,,26.378126987598765,21.51295898673231,,,22.2,23.9,,22.89555308065921,21.742935181008633,,,22.2,23.9,,29.632311118060784,22.675803767714545,,,22.2,23.9,,,,,419.7837869553474,11919.783786955348,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10727805.408259813,371196.8125470459,0.0,0.0 
 01/20  14:30:00,,0.55,64.5,710.0,11.0,5.0,11.0,5.0,20.0,21.9683664521158,,23.898936612169518,,22.202306845932277,,22.41058697089223,,22.201227861192745,,23.89910141672789,,,26.283726978808737,21.215252015648254,,,0.0,0.0,,22.204357718078356,25.15265922408835,,,22.2,23.9,,24.493128164543826,21.850367189731045,,,22.2,23.9,,27.61179305161585,21.53051046576501,,,22.2,23.9,,24.14704351185664,21.825380038867817,,,22.2,23.9,,30.070997911293674,22.72886437116219,,,22.2,23.9,,,,,430.2255977245392,11930.225597724539,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10737203.037952084,381852.8108248866,0.0,0.0 
 01/20  14:45:00,,0.8250000000000001,63.25,665.5,11.0,5.0,11.0,5.0,20.0,22.168915844026447,,23.945703372269353,,22.200965699379726,,22.42758907567295,,22.20135439856689,,23.899054985750602,,,26.63652628587579,21.43260629847675,,,0.0,0.0,,22.35428679896298,25.36615123971435,,,22.2,23.9,,25.561974479119144,21.84766384136387,,,22.2,23.9,,28.80727122953286,21.54652392005121,,,22.2,23.9,,25.179415485327905,21.93234387043706,,,22.2,23.9,,30.400714846598987,22.772348073744183,,,22.2,23.9,,,,,437.104130245945,11937.104130245945,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10743393.717221351,388876.2051824064,0.0,0.0 
 01/20  15:00:00,0.6875,1.1,62.0,621.0,11.0,5.0,11.0,5.0,20.0,22.34841829547924,1.932739223582562,24.051451508224016,1.1085897031770546,22.2009646760137,1.1935863045179669,22.42902125139124,3.0889585400511455,22.20438922962677,0.9866423088855006,23.899019365801152,5.371355518433283,22.056317217610776,26.99744495759696,21.63549737012122,2257.7739743759216,0.0,0.0,0.0,23.948759451555876,22.46214377892607,25.515920985496777,0.0,1974.8032281296996,22.2,23.9,22.201590224298638,26.367208719054513,21.839291182068425,0.0,391.09030225730476,22.2,23.9,22.407751263902462,29.850446992023265,21.553675822314695,0.0,485.2146799005965,22.2,23.9,22.20182708583587,25.941193708903086,22.055407937770646,0.0,405.6797751804003,22.2,23.9,23.899080783034133,30.607742321504634,22.80818818503815,0.0,1128.2684666320656,22.2,23.9,0.0,2465.3998385671107,0.0,0.0,438.32584834790754,11938.325848347908,0.0,26.793422414269802,0.0,55.40257895280203,0.0,1195.4601787454726,1452.8094539854667,0.0,0.0,0.0,0.0,2465.3998385671107,3081.7497982088885,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,54.92102986389444,0.022015347559569708,7.555078582809072,0.0,12.842755634240014,0.003430064829369232,-1.4341101055163927,15.973470370234065,0.5987662736483428,0.003430064829369232,16.0,82.0,0.008995852741749145,0.012640619563823426,0.0,7.219999999999999,0.0,4.499923113759661,0.31057230924622753,0.002588099755207811,11.5,4.499923113759661,0.31057230924622753,0.002588099755207811,4.5,10744493.263513118,390424.21347875474,0.0,0.0 
 01/20  15:15:00,,1.25,61.25,576.5,11.0,5.0,11.0,5.0,20.0,22.508312020149408,,24.106390352530468,,22.20250516354254,,22.367619030872646,,22.224198851404267,,23.899094773417957,,,27.226647836093772,21.81877310155374,,,0.0,0.0,,22.642133946974862,25.60963865257793,,,22.2,23.9,,26.935232671857012,21.81859195456424,,,22.2,23.9,,30.81939510161998,21.544380360627045,,,22.2,23.9,,26.442253215818152,22.180833554027664,,,22.2,23.9,,30.882309425109845,22.830131319743334,,,22.2,23.9,,,,,434.5042334048979,11434.504233404898,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10291053.810064409,386953.92374738655,0.0,0.0 
 01/20  15:30:00,,1.4,60.5,532.0,11.0,5.0,11.0,5.0,20.0,22.6531983205799,,24.14059473427345,,22.19987467428312,,22.30944888552565,,22.305175805225996,,23.899068628003377,,,27.408590129699917,21.982208438752853,,,0.0,0.0,,22.85125125096622,25.671199533269615,,,22.2,23.9,,27.36585396672074,21.78927970472606,,,22.2,23.9,,31.6264368426814,21.514182491188272,,,22.2,23.9,,26.708164731134747,22.31896628392839,,,22.2,23.9,,31.166292542086154,22.852112581855597,,,22.2,23.9,,,,,435.5519068161807,11435.551906816181,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10291996.716134563,388195.90450698236,0.0,0.0 
 01/20  15:45:00,,1.5499999999999998,59.75,420.5,11.0,5.0,11.0,5.0,20.0,22.774020592718532,,24.062544951524636,,22.20013558973452,,22.27202591904383,,22.395043685153055,,23.899039356746776,,,27.606918101979034,22.117939809979017,,,0.0,0.0,,23.205496043331408,25.492390110000024,,,22.2,23.9,,27.710866952232216,21.7575928980888,,,22.2,23.9,,32.27008902315382,21.478700920153376,,,22.2,23.9,,26.897821830806308,22.409742738361587,,,22.2,23.9,,31.398765634764302,22.869417493701413,,,22.2,23.9,,,,,436.4261308443274,11436.426130844327,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,10292783.517759895,389230.8249174372,0.0,0.0 
 01/20  16:00:00,1.4749999999999999,1.7,59.0,309.0,11.0,5.0,11.0,5.0,20.0,22.859947395189973,3.02836971603569,23.922202573950333,1.709451353694475,22.20249120757229,2.5873563609318904,22.243230821570446,4.764882726569299,22.452153876846108,2.3408430844547494,23.899010814284594,5.875333587120341,22.698869582159453,27.85644819946026,22.227233379540017,1948.2946460260296,0.0,0.0,0.0,24.05793315306972,23.641123528248716,25.19520419751291,0.0,2113.7157632905974,22.2,23.9,22.201251658783118,27.977004961390378,21.723597229666805,0.0,330.936219021206,22.2,23.9,22.298081164253144,32.788147366803585,21.443172689049902,0.0,475.44605780419715,22.2,23.9,22.34414305465736,27.084884671788963,22.459053250546116,0.0,470.0654023179944,22.2,23.9,23.899053393113178,31.556245159039193,22.880475813201354,0.0,1155.7659938341235,22.2,23.9,0.0,2066.4047441091334,0.0,0.0,433.37675307397586,11433.376753073975,0.0,85.360587882185,0.0,0.0,0.0,948.5329694669039,1134.0349698810182,0.0,0.0,0.0,0.0,2066.4047441091334,2583.005930136417,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,51.31554005236818,0.016122844996550457,7.555078582809072,0.0,13.495542273335467,0.0036497417165890734,-0.6859718068370377,16.00211029636098,0.6172168401533439,0.0036497417165890734,16.0,82.00000000000001,0.006734847606202509,0.008984470917607523,0.0,7.219999999999999,0.0,4.500002084024494,0.31057230924622753,0.002578668558355001,11.5,4.500002084024494,0.31057230924622753,0.002578668558355001,4.5,10290039.077766579,386473.87262046384,0.0,0.0 
 01/20  16:15:00,,1.125,62.25,197.5,11.0,5.0,11.0,5.0,20.0,22.882324033523915,,23.901544232909494,,22.202011090846714,,22.203579996936163,,22.338459655802435,,23.899185526203812,,,28.16926192940349,22.29830841428567,,,0.0,0.0,,23.951134076164486,24.736929777976886,,,22.2,23.9,,27.86984321162268,21.648823744375136,,,22.2,23.9,,33.063356505796584,21.361014920791376,,,22.2,23.9,,27.165265187850245,22.405134495830666,,,22.2,23.9,,31.937517828682616,22.868891524638006,,,22.2,23.9,,,,,407.2538651189506,10407.25386511895,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9366528.478607057,359647.37693953986,0.0,0.0 
 01/20  16:30:00,,0.55,65.5,86.0,11.0,5.0,11.0,5.0,20.0,22.875815964031418,,23.899359299602857,,22.202468088580254,,22.202640948338246,,22.21577378634908,,23.899163715774808,,,28.553103470865004,22.321379696975466,,,0.0,0.0,,24.448786421241508,24.088308197336474,,,22.2,23.9,,27.398255683417865,21.57880014545377,,,22.2,23.9,,32.97469122006258,21.286130161701546,,,22.2,23.9,,26.86108561325666,22.207453249188468,,,22.2,23.9,,32.396121187943905,22.858870750574336,,,22.2,23.9,,,,,398.70994535077705,10398.709945350776,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9358838.9508157,349453.0378670228,0.0,0.0 
 01/20  16:45:00,,-0.024999999999999967,68.75,0.0,11.0,5.0,11.0,5.0,20.0,22.8420966364257,,23.76791380345088,,22.201016717110942,,22.20221095947971,,22.205029493898746,,23.899145305889594,,,28.96651947648729,22.302631744016363,,,0.0,0.0,,25.523607778280137,23.376962478610036,,,22.2,23.9,,26.66952581290391,21.47453663767152,,,22.2,23.9,,32.6421671560524,21.181193183112637,,,22.2,23.9,,26.076915144224866,21.88331714860157,,,22.2,23.9,,32.81639300320811,22.84080449525616,,,22.2,23.9,,,,,393.7736336657944,10393.773633665794,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9354396.270299215,341472.53337475954,0.0,0.0 
 01/20  17:00:00,0.26250000000000007,-0.6,72.0,0.0,11.0,5.0,11.0,5.0,20.0,22.811545594646905,3.7534621860302666,23.458307765529902,2.645206042133985,22.20155913654103,2.3371248097011295,22.201713822069827,5.073603631498742,22.20292170317839,2.046511586740806,23.899429947369164,6.479068653409771,22.852945557156986,29.125986234660516,22.26352819112685,1586.5187875913052,0.0,0.0,0.0,23.756781275373285,26.66658270147206,22.994862159252538,0.0,884.0313769334529,22.2,23.9,22.201763758269735,26.125486093547515,21.40465803054621,0.0,160.5825129084567,22.2,23.9,22.202536431705987,32.333302369029205,21.134233612641626,0.0,146.1775130085604,22.2,23.9,22.240546159807163,25.4921046841322,21.735527638454556,0.0,339.9773087345315,22.2,23.9,23.899231123809344,33.18402893316026,22.816500172973743,0.0,789.2632985388088,22.2,23.9,0.0,4854.7259174021665,0.0,0.0,393.4880477187536,10393.488047718754,0.0,250.43576707676766,315.4314856163264,116.80535900233417,0.0,1328.8392012720335,2445.7592791898683,0.0,0.0,0.0,0.0,4854.7259174021665,6068.407396752707,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,56.112894366052714,0.04637579452749201,7.555078582809072,0.0,9.34230411766869,0.0032505058935976064,-2.0746191337633464,16.068015668604147,0.4261903657620207,0.0032505058935976064,16.0,80.99600053233375,0.010348565623948574,0.032475468132385665,0.0,7.219999999999999,0.0,4.499948833078221,0.31057230924622753,0.0026283610730530593,11.5,4.499948833078221,0.31057230924622753,0.0026283610730530593,4.5,9354139.24294688,340012.02239870385,0.0,0.0 
 01/20  17:15:00,,-1.0,73.5,0.0,11.0,5.0,11.0,5.0,20.0,22.760078142399067,,23.08804825150832,,22.202967018339603,,22.202046567996163,,22.201588536535972,,23.899413995751637,,,29.197504098060172,22.210159642551748,,,0.0,0.0,,27.941382048520467,22.64661747812842,,,22.2,23.9,,25.537042683158155,21.354361168543264,,,22.2,23.9,,31.919096545619325,21.09359171537237,,,22.2,23.9,,24.87819022922612,21.621477880318412,,,22.2,23.9,,33.681830678506024,22.79208845494057,,,22.2,23.9,,,,,393.85297912267276,10393.852979122672,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9354467.681210404,339652.57072731375,0.0,0.0 
 01/20  17:30:00,,-1.4000000000000001,75.0,0.0,11.0,5.0,11.0,5.0,20.0,22.68957324178836,,22.79709522547778,,22.201053629453686,,22.202192617576273,,22.201293134569944,,23.89940329694804,,,29.262275248235294,22.138070213783152,,,0.0,0.0,,28.803947486409804,22.33076722347506,,,22.2,23.9,,25.111578712997872,21.306969749476536,,,22.2,23.9,,31.56736681571566,21.056565375701613,,,22.2,23.9,,24.443046942285925,21.522028878874718,,,22.2,23.9,,34.168703472971025,22.768578051035817,,,22.2,23.9,,,,,394.24222428010233,10394.242224280102,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9354818.001852093,339328.25857144187,0.0,0.0 
 01/20  17:45:00,,-1.8,76.5,0.0,11.0,5.0,11.0,5.0,20.0,22.60818194773397,,22.538302337865662,,22.201288482957494,,22.203279230320934,,22.20410520028365,,23.899165649505466,,,29.34034072941134,22.051317579660367,,,0.0,0.0,,29.40578846752519,22.050061705990174,,,22.2,23.9,,24.780895182859954,21.262253087075862,,,22.2,23.9,,31.26705223375204,21.02210575629004,,,22.2,23.9,,24.110533582443235,21.43403407566177,,,22.2,23.9,,34.643781999862426,22.746217787198894,,,22.2,23.9,,,,,394.690848018008,10394.690848018008,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,9355221.763216207,339059.2180271759,0.0,0.0 
 01/20  18:00:00,-1.6,-2.2,78.0,0.0,11.0,5.0,11.0,5.0,20.0,22.52142033950762,3.871022161086609,22.30713588165499,3.7468716322897335,22.200967153170442,1.2484884591230128,22.201696304579773,4.488752408924153,22.2037634812205,0.8742133888187542,23.89915107919046,7.268928167794914,22.644813417857257,29.431398631455526,21.960114592783796,1525.6849986383882,0.0,0.0,0.0,22.682645424126687,29.830895705566547,21.808642700318224,0.0,532.2659176219711,22.2,23.9,22.201569070980305,24.51625038549926,21.22145770676093,0.0,53.539267936585816,22.2,23.9,22.202303680118284,31.018307356876594,20.990330891437363,56.77254439873471,0.0,22.2,23.9,22.202687588152514,23.85020467751739,21.366076946901497,0.0,134.23649148206428,22.2,23.9,23.8992835053489,35.10880708067708,22.72538417804881,0.0,652.7733885230473,22.2,23.9,0.0,5912.570282445529,0.0,0.0,395.1582779933876,10395.158277993387,0.0,361.5293234972423,522.395271993777,324.0164323354704,0.0,1912.6399420776731,2799.89362760958,0.0,0.0,0.0,0.0,5912.570282445529,7390.712853056911,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,61.098968434322174,0.06761127176946141,7.555078582809072,0.0,7.590615951984274,0.002986611059455618,-3.063171118846186,16.002453845700106,0.37379962803449646,0.002986611059455618,16.0,82.0,0.01675824130637106,0.044088566166762676,0.0,7.219999999999999,0.0,4.499973902521862,0.31057230924622753,0.002554888459862209,11.5,4.499973902521862,0.31057230924622753,0.002554888459862209,4.5,9355642.45019405,338823.05861951574,0.0,0.0 
 01/20  18:15:00,,-2.2,79.0,0.0,5.5,2.5,5.5,2.5,10.0,22.22436807526796,,22.20492457849854,,22.201826599579995,,22.203600216497403,,22.202355488352314,,23.441110493871047,,,29.87034531453272,21.822382170231123,,,0.0,0.0,,29.24138923034974,21.427612474459128,,,22.2,23.9,,23.678518822020877,21.060385735005738,,,22.2,23.9,,30.130320760677833,20.82788798268347,,,22.2,23.9,,23.0352150126165,21.180193198569086,,,22.2,23.9,,35.61942834844163,22.53967928625613,,,22.2,23.9,,,,,398.8899781809896,6398.88997818099,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5759000.98036289,338740.06447950774,0.0,0.0 
 01/20  18:30:00,,-2.2,80.0,0.0,5.5,2.5,5.5,2.5,10.0,22.01640223668211,,22.202448605716498,,22.202306610671613,,22.203796387242974,,22.20286423792389,,22.983023501846496,,,29.771094293901573,21.63116086531481,,,0.0,0.0,,27.920432095060526,21.230397140060692,,,22.2,23.9,,22.54408625419285,20.97259914031703,,,22.2,23.9,,28.727416725781403,20.747811386812515,,,22.2,23.9,,21.95969988725995,21.071542325227302,,,22.2,23.9,,35.47169418269998,22.32822712097071,,,22.2,23.9,,,,,399.97935863272636,6399.979358632727,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5759981.422769453,338740.06447950774,0.0,0.0 
 01/20  18:45:00,,-2.2,81.0,0.0,5.5,2.5,5.5,2.5,10.0,21.853834005968253,,22.203229651407778,,22.20244431782047,,22.203496606133996,,22.2030051956469,,22.724926756590445,,,29.225132197079706,21.46017594890984,,,0.0,0.0,,26.765294559901058,21.07141211733321,,,22.2,23.9,,21.75936306947236,20.904881302731972,,,22.2,23.9,,27.508828726379384,20.686435233555724,,,22.2,23.9,,21.249828886119698,20.98663341447487,,,22.2,23.9,,34.82788516369883,22.159476904473095,,,22.2,23.9,,,,,400.76216876051666,6400.762168760517,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5760685.951884464,338740.06447950774,0.0,0.0 
 01/20  19:00:00,-2.2,-2.2,82.0,0.0,5.5,2.5,5.5,2.5,10.0,21.70106037104429,3.293989323590682,22.203160768558956,2.5635569231734765,22.20237235405289,-0.2548006601701714,22.203593941221136,2.957272688008866,22.200375015190858,-0.5633231005442367,22.587063608243906,6.671976062046071,21.948916172240654,28.570331439017792,21.2855106984529,1071.6506353155507,0.0,0.0,0.0,22.203440901045443,25.94976582396404,20.944091022294884,482.46567857353705,0.0,22.2,23.9,22.202237470531244,21.375460070656473,20.849682745499873,317.1844962629061,0.0,22.2,23.9,22.203621787773876,26.631604722312797,20.635561288047125,840.1470028036442,0.0,22.2,23.9,22.20214998427849,20.938163214112873,20.91711734070692,279.4385375402561,0.0,22.2,23.9,22.934031090137974,34.07850848214242,22.032136906947965,0.0,550.1214595511511,22.2,23.9,0.0,8574.93469371237,0.0,0.0,401.4701826403353,6401.470182640335,973.6221199215306,732.0744886772711,1303.6293717297478,737.4213307339814,0.0,2100.591972435533,2859.5507167081087,0.0,0.0,0.0,0.0,8574.93469371237,10718.668367140463,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,59.73533003039752,0.09197850518475077,7.555078582809072,0.0,7.355948113728849,0.0029708565083164627,-3.1245208954587977,16.00021535679805,0.3705044250126874,0.0029708565083164627,16.0,82.0,0.01908185544570402,0.04665563460986868,0.0,7.219999999999999,0.0,4.499026533179932,0.31057230924622753,0.002583010666781224,11.5,4.499026533179932,0.31057230924622753,0.002583010666781224,4.5,5761323.164376302,338740.06447950774,0.0,0.0 
 01/20  19:15:00,,-2.2,82.75,0.0,0.0,0.0,0.0,0.0,0.0,21.355636471163237,,22.202865129879427,,22.200252237595862,,22.20192529224306,,22.201298878636536,,22.24176410616396,,,28.365010280005727,21.09750575180822,,,0.0,0.0,,24.75916286968971,20.716954279677616,,,22.2,23.9,,20.507830078627222,20.68742559499412,,,22.2,23.9,,25.395596515903414,20.467473161541555,,,22.2,23.9,,20.118163924611906,20.742839391685877,,,22.2,23.9,,33.33525393932227,21.78036975316714,,,22.2,23.9,,,,,407.27771547473253,3407.2777154747328,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3066549.943927259,338740.06447950774,0.0,0.0 
 01/20  19:30:00,,-2.2,83.5,0.0,0.0,0.0,0.0,0.0,0.0,21.114022193050218,,22.201540278413813,,22.20089544963171,,22.20502194540688,,22.20322005563055,,22.202347073406894,,,27.680396177540324,20.863726227302195,,,0.0,0.0,,23.307982950186517,20.579587279267013,,,22.2,23.9,,19.490782800138028,20.596176232997088,,,22.2,23.9,,23.880679822395816,20.378221820663235,,,22.2,23.9,,19.1662625745395,20.642814497392624,,,22.2,23.9,,31.531471921155358,21.584817446612604,,,22.2,23.9,,,,,409.91127630489103,3409.911276304891,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3068920.1486744015,338740.06447950774,0.0,0.0 
 01/20  19:45:00,,-2.2,84.25,0.0,0.0,0.0,0.0,0.0,0.0,20.950881983599608,,22.20077042731243,,22.203060311028665,,22.202773780173768,,22.20145304112983,,22.203047790242668,,,26.739561742291524,20.678132735856057,,,0.0,0.0,,21.955419164844777,20.474063555466856,,,22.2,23.9,,18.689858347971963,20.52921390053669,,,22.2,23.9,,22.463733354582214,20.313652167702568,,,22.2,23.9,,18.44770378306532,20.568208864884692,,,22.2,23.9,,29.609599523022144,21.487659532626704,,,22.2,23.9,,,,,410.85648220255115,3410.856482202551,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,3069770.833982296,338740.06447950774,0.0,0.0 
 01/20  20:00:00,-2.2,-2.2,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.799919714356612,1.4071394373358426,22.202261384035957,-0.037150463688603946,22.203536277832193,-2.0847287861453494,22.20257409069508,0.2683999703796778,22.199062517725768,-2.259320075775019,22.201880418106647,4.077813153202767,21.05511509054242,25.69939270209384,20.50712056212012,735.0847801276823,0.0,0.0,0.0,22.201859304910407,20.862702405925656,20.39045530039026,1423.939495888534,0.0,22.2,23.9,22.20193606902211,18.181358386832542,20.477796170835845,646.1943647594193,0.0,22.2,23.9,22.2030737771297,21.304328928315268,20.263031515999966,1538.3508303948481,0.0,22.2,23.9,22.201258623280673,18.014748836615105,20.50944540391252,628.590928291806,0.0,22.2,23.9,22.21225984698004,27.88153488548276,21.415664724202607,385.7098681083881,62.238669971035534,22.2,23.9,0.0,11853.61658829156,0.0,0.0,412.1232536477087,3412.1232536477087,1913.8055060409279,1061.1419384337057,2001.5373027627106,1086.5533256876572,811.9916880082458,2100.93406049468,2913.244700417553,0.0,0.0,0.0,0.0,11853.61658829156,14817.020735364451,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.125855701151806,0.12954176948759402,7.555078582809072,0.0,7.2122591106675245,0.0029735509342778427,-3.1136798856774215,15.99991905454647,0.3705044250126874,0.0029735509342778427,16.0,82.0,0.019086355009972605,0.04877203617858877,0.0,7.219999999999999,0.0,4.498776015182376,0.31057230924622753,0.0026917722648989355,11.5,4.498776015182376,0.31057230924622753,0.0026917722648989355,4.5,3070910.9282829375,338740.06447950774,0.0,0.0 
 01/20  20:15:00,,-1.9250000000000003,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.5802954622289,,20.899483512929528,,20.969609933997482,,20.857799256563826,,20.984142608056754,,21.711259306620494,,,25.118387794053046,20.345845084797414,,,0.0,0.0,,22.74919065945219,20.31415222384496,,,16.7,29.4,,20.677462559948527,20.427239240529662,,,16.7,29.4,,23.210509063457085,20.213802996036915,,,16.7,29.4,,20.6205472392364,20.452576484586565,,,16.7,29.4,,28.159996615443394,21.337982060744984,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/20  20:30:00,,-1.6500000000000001,85.0,0.0,0.0,0.0,0.0,0.0,0.0,20.256920826605118,,20.074258958152928,,20.20798933057085,,19.95797534447024,,20.237043652179093,,21.33909168017975,,,25.164836006711162,20.077409959501182,,,0.0,0.0,,24.105419105262886,19.811079257838127,,,16.7,29.4,,22.53050899963333,19.970054376804132,,,16.7,29.4,,24.63859653926606,19.71628988942663,,,16.7,29.4,,22.538392608537134,19.997089292699133,,,16.7,29.4,,28.33252410111175,21.059602472415538,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/20  20:45:00,,-1.375,85.0,0.0,0.0,0.0,0.0,0.0,0.0,19.981820337232982,,19.62949894652676,,19.8162515927786,,19.51554973058018,,19.851661169785615,,21.022814577131072,,,25.386604628603372,19.827174522793317,,,0.0,0.0,,24.925062848704307,19.50766927040252,,,16.7,29.4,,23.773708125744424,19.675594956731143,,,16.7,29.4,,25.404671000469705,19.401627358902243,,,16.7,29.4,,23.819729642404113,19.702750382430168,,,16.7,29.4,,28.37735240778281,20.931184023405418,,,16.7,29.4,,,,,376.37784942167525,1976.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/20  21:00:00,-1.5125000000000002,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,19.730392344184935,-0.26073974255909355,19.373524565086164,-0.893671444846863,19.591050332734486,-1.5073907249230352,19.27983378538753,-0.732497133636498,19.627025274046627,-1.4804630866852926,20.76007008770664,2.1260016851622185,20.137357242562985,25.770816453668346,19.569639024200693,447.1356174734858,0.0,0.0,0.0,19.994191495673846,25.45454245129659,19.278928591592777,73.81661597038705,1.1555584794353309,16.7,29.4,20.146225297520353,24.679716114540874,19.461602126741198,52.04418544048218,0.9792736167276417,16.7,29.4,19.90278952925044,25.84259037160984,19.183943310042626,76.7229339842555,1.0474035233450765,16.7,29.4,20.17496817601702,24.737704937346766,19.48781573474466,55.30845979486855,1.0842476379656205,16.7,29.4,21.208308912909487,28.21241711297377,20.745764370304585,0.0,23.745617893682883,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1976.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,19.90411795087638,0.0037822147462878296,-0.24251437954282548,20.90805281521547,0.3705044250126874,0.0037822147462878296,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.5125000000000002,0.00621144618492455,0.0028908236793562837,11.5,-1.5125000000000002,0.00621144618492455,0.0028908236793562837,4.5,1778740.0644795077,338740.06447950774,0.0,0.0 
 01/20  21:15:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,19.44843575273456,,19.15209031951836,,19.384069286041004,,19.07495431664131,,19.41874044097994,,20.53128079342548,,,26.290038908637158,19.317251759280243,,,0.0,0.0,,25.916173613818216,19.0360093993547,,,16.7,29.4,,25.41629771726456,19.23377086014514,,,16.7,29.4,,26.221197886797835,18.96175749805104,,,16.7,29.4,,25.46648925760069,19.258802529534652,,,16.7,29.4,,27.9591501050922,20.59167586952773,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  21:30:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,19.194557346610523,,18.9416396241182,,19.192408751112215,,18.8763836335753,,19.224308802487712,,20.30351585875085,,,26.773204558129777,19.07430627989606,,,0.0,0.0,,26.348294796570983,18.84480056107099,,,16.7,29.4,,25.998897693161382,19.071942750398076,,,16.7,29.4,,26.587249831910597,18.78377501244464,,,16.7,29.4,,26.03511289426293,19.096658843139807,,,16.7,29.4,,27.74932349477407,20.40357054690614,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  21:45:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.96663599757829,,18.75312188383658,,19.004012913233627,,18.69810327002922,,19.033949139603816,,20.155647865455773,,,27.185476593352835,18.84334408952939,,,0.0,0.0,,26.736232778700625,18.674506189616114,,,16.7,29.4,,26.48657457289005,18.890691791301826,,,16.7,29.4,,26.921701989824577,18.624799357736162,,,16.7,29.4,,26.508313359450757,18.912580643357497,,,16.7,29.4,,27.47532277452125,20.289281949747785,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  22:00:00,-1.1,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.74939294995071,-0.3142891566945378,18.587695797665244,-0.6833859333486877,18.84470815736124,-0.647390444819275,18.542257225193907,-0.6299874120297332,18.872115877863408,-0.6100451163565288,20.0318042413073,0.9744836000024384,19.089755511718522,27.54924341793336,18.624214590683764,201.68246954705978,0.0,0.0,0.0,18.858636906284598,27.075579298625485,18.521991565916824,90.51174427679433,0.0,16.7,29.4,19.10629977693702,26.866787281896915,18.758314790911605,59.72024917852815,0.0,16.7,29.4,18.797924611359935,27.21698934080461,18.48219419025642,90.26215317326182,0.0,16.7,29.4,19.137278565233718,26.878829912126967,18.77948122520956,63.60959273376017,0.0,16.7,29.4,20.25556218973485,27.230680120283257,20.14256029668296,0.0,20.441856784801303,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,18.992888395565547,0.0037421676940033637,-0.3723890187766083,19.996897112464033,0.3705044250126874,0.0037421676940033637,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.002991273159052374,11.5,-1.1,0.00621144618492455,0.002991273159052374,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  22:15:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.546115689369564,,18.443143234889703,,18.694745532116357,,18.40635359154736,,18.72021843982908,,19.916399398089542,,,27.86298019173939,18.416725277900376,,,0.0,0.0,,27.359731573318697,18.38621543658534,,,16.7,29.4,,27.181658892605604,18.608849581773278,,,16.7,29.4,,27.465203626823893,18.355063988964805,,,16.7,29.4,,27.186434535580588,18.627376054265724,,,16.7,29.4,,27.024587363246226,20.059221068998717,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  22:30:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.353733365679364,,18.3141758407671,,18.565130013178663,,18.284969514243745,,18.5881516403509,,19.80810670589617,,,28.148578514965404,18.220775281399014,,,0.0,0.0,,27.601525186696545,18.264725129534227,,,16.7,29.4,,27.42754135082233,18.50181102200199,,,16.7,29.4,,27.678032121885316,18.241201294965872,,,16.7,29.4,,27.42820338899485,18.519609213626453,,,16.7,29.4,,26.85492733713135,19.962112984771217,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  22:45:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.170007254748874,,18.1970961438703,,18.440842632809115,,18.174500998679218,,18.461941385814995,,19.707632403557877,,,28.413742515782815,18.031324763367746,,,0.0,0.0,,27.80655993055966,18.155298866638628,,,16.7,29.4,,27.636637984878515,18.37722874178299,,,16.7,29.4,,27.859771341890916,18.138447216437417,,,16.7,29.4,,27.6338887224992,18.39267119447316,,,16.7,29.4,,26.711569138633205,19.87236335834944,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  23:00:00,-1.1,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.995877099059175,-0.3574866235332148,18.089943733715465,-0.6137069942736884,18.329916015125157,-0.5033294269589351,18.07312061520535,-0.6042168078141237,18.3487663303272,-0.48672404335801894,19.614445902951537,0.1435261299467967,18.266433352214246,28.656797400834915,17.85354863540323,271.20691640025757,0.0,0.0,0.0,18.261089738310645,27.979258009436702,18.05598065225347,69.21225741570925,0.0,16.7,29.4,18.507658548307322,27.801546174281405,18.289702784998422,41.834713165330754,0.0,16.7,29.4,18.23473617991892,28.013688589693764,18.04493488730018,67.50824991577315,0.0,16.7,29.4,18.529769449080547,27.79732747378199,18.304429344696818,44.528062702648526,0.0,16.7,29.4,19.76164610262378,26.588808043970058,19.789403581204883,0.0,49.78134170708057,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,18.12743067689971,0.003742853404578465,-0.3778118758514832,19.131438128811077,0.3705044250126874,0.003742853404578465,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0029931701990404745,11.5,-1.1,0.00621144618492455,0.0029931701990404745,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  23:15:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.83039969233838,,17.983888087311847,,18.22170838840983,,17.972176142441775,,18.238495041131248,,19.520444777983837,,,28.88622192516105,17.683027943117573,,,0.0,0.0,,28.139572099202546,17.963474929150436,,,16.7,29.4,,27.94902491348071,18.197249181364796,,,16.7,29.4,,28.158687204727613,17.957713784549313,,,16.7,29.4,,27.944326456681367,18.210596484365155,,,16.7,29.4,,26.49635581317217,19.712639558011155,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  23:30:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.672158491310267,,17.88033486795801,,18.115775562158177,,17.873076110323826,,18.130763287909602,,19.426746483879015,,,29.096134638836762,17.520301984991576,,,0.0,0.0,,28.2778310781997,17.876943984202345,,,16.7,29.4,,28.075513142399345,18.10976186551577,,,16.7,29.4,,28.28445893708486,17.875802061772525,,,16.7,29.4,,28.07110285769547,18.12177753570259,,,16.7,29.4,,26.418981699426197,19.639475252074195,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  23:45:00,,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.520470221555772,,17.78185668342513,,18.0142047918241,,17.77843497505167,,18.02755017469993,,19.335912688466713,,,29.286331522145627,17.364681580876947,,,0.0,0.0,,28.391156682184114,17.79537099594398,,,16.7,29.4,,28.18065560193357,18.026587280365415,,,16.7,29.4,,28.3875887416366,17.798246048460307,,,16.7,29.4,,28.17731293531808,18.03738163247359,,,16.7,29.4,,26.34915097830037,19.569278285616985,,,16.7,29.4,,,,,376.37784942167525,851.3778494216753,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,766240.0644795077,338740.06447950774,0.0,0.0 
 01/20  24:00:00,-1.1,-1.1,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.37519729747537,-0.48141458295473727,17.688722296018682,-0.6638943620905337,17.91742299741275,-0.5738029535691334,17.68860442730155,-0.6670626068979031,17.92922300708754,-0.5645033776284933,19.248698170365707,-0.3464644742079699,17.599556425669945,29.456438130734124,17.21572783859388,355.7973935762345,0.0,0.0,0.0,17.833700483678417,28.481137880374824,17.71844885086838,48.461650507113006,0.0,16.7,29.4,18.067277934951214,28.266255652724592,17.94756889757132,25.205608191143483,0.0,16.7,29.4,17.828072913779707,28.469193577852643,17.72480087197945,46.30253458264093,0.0,16.7,29.4,18.08150787770708,28.26459928049626,17.957240802797706,26.761025887689073,0.0,16.7,29.4,19.38295053017382,26.28376931591591,19.502150593956294,0.0,74.21807084484823,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,851.3778494216753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,17.439046182399746,0.0037108399112894875,-0.4857941024571679,18.443112691350137,0.3705044250126874,0.0037108399112894875,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0029943091930087523,11.5,-1.1,0.00621144618492455,0.0029943091930087523,4.5,766240.0644795077,338740.06447950774,0.0,0.0 
 01/21  00:15:00,,-1.1,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.240859223845376,,17.716049791215347,,17.915912494857487,,17.71962743909415,,17.927105644832103,,19.280811012242577,,,29.598342004223237,17.07902908149491,,,0.0,0.0,,28.36344074905049,17.666153077981136,,,16.7,29.4,,28.192243404492594,17.885934492066916,,,16.7,29.4,,28.343255717107535,17.674968292923264,,,16.7,29.4,,28.190859356546245,17.896322644888677,,,16.7,29.4,,26.054350143438253,19.451816127506124,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  00:30:00,,-1.1,87.0,0.0,0.0,0.0,0.0,0.0,0.0,17.12737556797331,,17.730826233488592,,17.910706046005224,,17.73760710032176,,17.919060871691133,,19.31645060980768,,,29.701643971015024,16.95450348781705,,,0.0,0.0,,28.285455397678806,17.641650451842814,,,16.7,29.4,,28.139604238824216,17.847844816548818,,,16.7,29.4,,28.258692414929964,17.652461186430415,,,16.7,29.4,,28.141898795701692,17.85592453139873,,,16.7,29.4,,25.85852726206241,19.425477101199256,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  00:45:00,,-1.1,88.0,0.0,0.0,0.0,0.0,0.0,0.0,17.025323997232874,,17.722458153830917,,17.88835873584394,,17.73170918242363,,17.89397885476552,,19.32674465978336,,,29.795106974337592,16.840588115906787,,,0.0,0.0,,28.26351799629594,17.62304779711892,,,16.7,29.4,,28.127147956198016,17.817708974067433,,,16.7,29.4,,28.232242891700004,17.635735753439782,,,16.7,29.4,,28.13200449867848,17.82447569534517,,,16.7,29.4,,25.738435102884466,19.40915992556755,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  01:00:00,-1.1,-1.1,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.928689677016365,-0.6454712478597101,17.712531347779024,-0.763042346578567,17.865596816488825,-0.6929202711585065,17.723755216352117,-0.7691800654788551,17.869156600717563,-0.6862436332383526,19.32857459281498,-0.6584388031632833,17.08056211651698,29.896308866692035,16.735216727648417,465.6243770722192,0.0,0.0,0.0,17.72046638157847,28.254605241598185,17.605140749156565,13.481287075015985,0.0,16.7,29.4,17.89514352329887,28.120992247622485,17.789899163988174,3.0378422670663667,3.3824043746939196,16.7,29.4,17.728174734547913,28.22039605668819,17.619344353171716,12.182488824116092,0.0,16.7,29.4,17.90232549300158,28.126523914901657,17.795343625000356,2.9905752919082147,3.902267995633224,16.7,29.4,19.31314521866215,25.65939243207007,19.392762193055205,0.0,112.36126809404101,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,16.885851392341433,0.003664383739410706,-0.6372779673942153,17.890003613687245,0.3705044250126874,0.003664383739410706,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0030828161218275528,11.5,-1.1,0.00621144618492455,0.0030828161218275528,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  01:15:00,,-1.1,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.83770602911474,,17.690582359558977,,17.83298462369476,,17.70365314317883,,17.834868786506778,,19.31338231489588,,,30.004619525453602,16.636903144350796,,,0.0,0.0,,28.263315155351776,17.585046881077865,,,16.7,29.4,,28.12653994338494,17.762973417311958,,,16.7,29.4,,28.226868231577246,17.60104482581752,,,16.7,29.4,,28.13204849330279,17.767241622397144,,,16.7,29.4,,25.617614724606653,19.377266100169397,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  01:30:00,,-1.1,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.751274009742225,,17.66079502751783,,17.794895483480424,,17.675561652225397,,17.7952970584165,,19.287574016005383,,,30.11470728065356,16.54447378980213,,,0.0,0.0,,28.277570764683084,17.563238349417155,,,16.7,29.4,,28.135657112209287,17.735214108782706,,,16.7,29.4,,28.239313497844304,17.580921552072223,,,16.7,29.4,,28.141559819395006,17.738427999098526,,,16.7,29.4,,25.59406554297504,19.359302171524494,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  01:45:00,,-1.1,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.67531811983438,,17.630168313903752,,17.756776128648365,,17.64650516674708,,17.755688085946424,,19.258802589460696,,,30.206593138792314,16.463407938639058,,,0.0,0.0,,28.28676694785997,17.54100897083478,,,16.7,29.4,,28.143410764793714,17.707349611519685,,,16.7,29.4,,28.246832940976535,17.560362759468745,,,16.7,29.4,,28.150808478989696,17.709369923123738,,,16.7,29.4,,25.57481597186587,19.339321784918308,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  02:00:00,-1.1,-1.1,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.60126390300101,-0.7605737525901841,17.599978858597932,-0.8253149224937801,17.720102324095226,-0.7860097882507526,17.617433552385847,-0.8302036109650349,17.717856998978093,-0.783206939515382,19.230110090611813,-0.8026248692133104,16.71639051542309,30.292239249842495,16.383651093265453,582.6536207568356,0.0,0.0,0.0,17.645381139894624,28.29143571380875,17.517808430551145,0.0,11.346789160589822,16.7,29.4,17.776189639979695,28.150211155378418,17.679244925972323,0.0,18.34081488158523,16.7,29.4,17.660788378634287,28.250417563247076,17.538105532579554,0.0,11.901835949914812,16.7,29.4,17.775927732461952,28.159398640357676,17.680574448569317,0.0,20.219439212142447,16.7,29.4,19.272467252743443,25.55564256691761,19.318527893299258,0.0,139.71714115874823,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,16.4984557889725,0.003625570476024874,-0.7651177382973435,17.50267963200285,0.3705044250126874,0.003625570476024874,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0031359283009284454,11.5,-1.1,0.00621144618492455,0.0031359283009284454,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  02:15:00,,-0.9750000000000001,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.52960200362899,,17.56948226042252,,17.68423814679545,,17.588099804485203,,17.68099182453227,,19.19922980918725,,,30.36292192862591,16.307851390129876,,,0.0,0.0,,28.28949738805805,17.49688832678019,,,16.7,29.4,,28.152517174237868,17.654184050595997,,,16.7,29.4,,28.247104947179373,17.518650760613962,,,16.7,29.4,,28.16369155697644,17.654757783664085,,,16.7,29.4,,25.53623733167423,19.297652976950296,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
