Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/21  02:30:00,,-0.8500000000000001,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.461212771168807,,17.53980838399229,,17.64941424553238,,17.55927987096563,,17.645219114695074,,19.166784944964416,,,30.426888977947236,16.235607301827628,,,0.0,0.0,,28.287895710062244,17.477488231815926,,,16.7,29.4,,28.156831317142373,17.630255091681448,,,16.7,29.4,,28.244530109103916,17.499986306943757,,,16.7,29.4,,28.169960327444844,17.63014456077373,,,16.7,29.4,,25.523600407424514,19.276321069098792,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  02:45:00,,-0.725,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.39620122568847,,17.511264905272892,,17.61594502522239,,17.531385955471126,,17.61085482463251,,19.13409562926685,,,30.48629339226586,16.167050180773472,,,0.0,0.0,,28.286713713839042,17.458636140406266,,,16.7,29.4,,28.161674921091528,17.607335197641625,,,16.7,29.4,,28.242666487406343,17.481866152614092,,,16.7,29.4,,28.17648851221477,17.606596364887984,,,16.7,29.4,,25.516265637284263,19.254684059784235,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  03:00:00,-0.7875000000000001,-0.6,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.334590487342933,-0.8606008979093812,17.483890204169924,-0.9127962740967879,17.583961337951806,-0.8859173320366227,17.5045614434025,-0.9163814106531833,17.57804028289327,-0.8835087678128897,19.101833269757353,-0.9241633133289646,16.4304016219573,30.54235320417401,16.10222982552529,641.9936819600507,0.0,0.0,0.0,17.526111438464408,28.28634324873184,17.44066818037671,0.0,24.993536859610856,16.7,29.4,17.633389688875507,28.166564592967685,17.58552905393548,0.0,28.27114584566357,16.7,29.4,17.545831768581117,28.241764281562396,17.464517948980138,0.0,25.145876380284847,16.7,29.4,17.62877651168828,28.182735896423427,17.58420999845821,0.0,30.8554328718119,16.7,29.4,19.150485913293966,25.513521420453355,19.23309477713276,0.0,153.0432860036761,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,16.207498982022734,0.0035996834161388103,-0.8587361115365371,17.2117706001175,0.3705044250126874,0.0035996834161388103,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.7875000000000001,0.00621144618492455,0.0032209348478937304,11.5,-0.7875000000000001,0.00621144618492455,0.0032209348478937304,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  03:15:00,,-0.6,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.276386089342992,,17.460347718067148,,17.555983469829126,,17.48153786706893,,17.549259007894058,,19.07553467700608,,,30.59547438071965,16.041114457458917,,,0.0,0.0,,28.279920173037347,17.42137979570576,,,16.7,29.4,,28.164617434439617,17.562957077282594,,,16.7,29.4,,28.234879405633084,17.445718939860978,,,16.7,29.4,,28.181916526362322,17.561105517668103,,,16.7,29.4,,25.504427726175717,19.21179630829077,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  03:30:00,,-0.6,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.22196700071938,,17.439479319529912,,17.53077303656561,,17.461157251777493,,17.523269037500185,,19.053822256036057,,,30.644100570654974,15.983837535229876,,,0.0,0.0,,28.26856090790047,17.403295112362166,,,16.7,29.4,,28.157488640159496,17.541782123837706,,,16.7,29.4,,28.22310977103787,17.428056016860253,,,16.7,29.4,,28.175823469909073,17.53942854402525,,,16.7,29.4,,25.489816149925375,19.19228322614967,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  03:45:00,,-0.6,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.171315999717148,,17.420113933770708,,17.50724621787523,,17.442228668108484,,17.499001958586007,,19.034364091986223,,,30.68697288001908,15.930367617943835,,,0.0,0.0,,28.25448723992519,17.386532022973974,,,16.7,29.4,,28.147757808045498,17.52207689305855,,,16.7,29.4,,28.20868048843423,17.411661227501586,,,16.7,29.4,,28.167131045708878,17.51924738861165,,,16.7,29.4,,25.47296795301917,19.17460234134373,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  04:00:00,-0.6,-0.6,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.124087478780712,-0.9568291277224266,17.40194187489724,-0.9972493893122323,17.48515828600337,-0.9757403860589011,17.424437248703267,-1.0000594102118068,17.476221365513688,-0.9736448578268979,19.01624797868917,-1.023255785002617,16.198439142140057,30.723943221855087,15.880454440129173,686.1997227948282,0.0,0.0,0.0,17.43047071156625,28.238644877219148,17.37088301490557,0.0,36.369847198977084,16.7,29.4,17.519790252568335,28.136465019755125,17.503628852021585,0.0,36.66053643399607,16.7,29.4,17.452340258914543,28.192531950479733,17.396331457663617,0.0,36.07759430943554,16.7,29.4,17.511937842373484,28.156889934243328,17.500350023791434,0.0,39.87333732380955,16.7,29.4,19.04499225092938,25.45528686438317,19.158317835424512,0.0,163.55331429355306,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,15.968715328534726,0.0035747130007099293,-0.9544163899621364,16.9730330343051,0.3705044250126874,0.0035747130007099293,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.0032746905673172733,11.5,-0.6,0.00621144618492455,0.0032746905673172733,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  04:15:00,,-0.6,89.75,0.0,0.0,0.0,0.0,0.0,0.0,16.079903880107686,,17.381686222906346,,17.461673644850055,,17.404528492969916,,17.452112700656773,,18.99562451991749,,,30.755615903152577,15.833745108946404,,,0.0,0.0,,28.229723908770698,17.35547530605696,,,16.7,29.4,,28.131491862032675,17.48602012204567,,,16.7,29.4,,28.18329933687843,17.381297580439824,,,16.7,29.4,,28.152933840352564,17.482319631639694,,,16.7,29.4,,25.445290127486782,19.143152147117263,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  04:30:00,,-0.6,90.5,0.0,0.0,0.0,0.0,0.0,0.0,16.03808960207082,,17.36025069025519,,17.43765757971662,,17.383397665943452,,17.427542599561043,,18.973383497051113,,,30.784521617809723,15.789769323258547,,,0.0,0.0,,28.227509348240236,17.339984725626337,,,16.7,29.4,,28.132117652948956,17.468606946278925,,,16.7,29.4,,28.18081412492104,17.366158776079505,,,16.7,29.4,,28.1544231349598,17.464517454558994,,,16.7,29.4,,25.44294553897223,19.128015718733504,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  04:45:00,,-0.6,91.25,0.0,0.0,0.0,0.0,0.0,0.0,15.998259636379661,,17.338846742876395,,17.41407425180054,,17.36225834632782,,17.40346028384502,,18.951026163752402,,,30.813131478408252,15.748105222333347,,,0.0,0.0,,28.229989047808633,17.32438806127936,,,16.7,29.4,,28.13617387472903,17.451350529691585,,,16.7,29.4,,28.18310701772046,17.35088190596195,,,16.7,29.4,,28.159109922759274,17.44690640208352,,,16.7,29.4,,25.44620140991352,19.1128121741101,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  05:00:00,-0.6,-0.6,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.960271894214799,-1.0413067877291864,17.317806798222893,-1.0713996119192117,17.39110122091747,-1.0538619471988666,17.34144925441096,-1.0736460159996537,17.38003096100505,-1.0521007712600794,18.929077304640455,-1.101303674158175,16.01913125319324,30.84287952286734,15.708474597269202,720.9868149586173,0.0,0.0,0.0,17.349647613565207,28.236419171202222,17.30888475852533,0.0,44.87290255101914,16.7,29.4,17.426126674321175,28.14295762953476,17.43438965685998,0.0,42.97011370096061,16.7,29.4,17.372908439913036,28.189448429867365,17.33566496205992,0.0,44.23214127840589,16.7,29.4,17.415786636266972,28.16630267320669,17.42962226143524,0.0,46.651819399148394,16.7,29.4,18.962277871340365,25.454167220314787,19.097770424299856,0.0,171.84083577160914,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,15.780887606351293,0.0035539793389995755,-1.0363342565575477,16.78524358325075,0.3705044250126874,0.0035539793389995755,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.0033474662179535175,11.5,-0.6,0.00621144618492455,0.0033474662179535175,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  05:15:00,,-0.6,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.924019666535372,,17.300314787405107,,17.37143737730308,,17.324143702291856,,17.359925680038028,,18.911232711932918,,,30.87434302419723,15.670708154975921,,,0.0,0.0,,28.23764581351619,17.294283723540126,,,16.7,29.4,,28.14428096270506,17.418049980669476,,,16.7,29.4,,28.190718971320095,17.321223941866865,,,16.7,29.4,,28.167905622409208,17.41298660098925,,,16.7,29.4,,25.45763095709056,19.08301493293844,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  05:30:00,,-0.6,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.890201720335925,,17.285532015257697,,17.354240333002057,,17.309518845442707,,17.34229380889913,,18.89667343289297,,,30.904782313468964,15.635361733801169,,,0.0,0.0,,28.233665813137517,17.281063337712272,,,16.7,29.4,,28.140875667235832,17.403092316836563,,,16.7,29.4,,28.186849646706293,17.308118437375516,,,16.7,29.4,,28.164815376423803,17.39775298109449,,,16.7,29.4,,25.45605937749571,19.06975354975663,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  05:45:00,,-0.6,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.858268538259802,,17.272035821469956,,17.33830424497912,,17.296158892294027,,17.32594053663564,,18.88364322791755,,,30.93327126768117,15.60166673760214,,,0.0,0.0,,28.22719542684478,17.268918194897466,,,16.7,29.4,,28.135760038271542,17.3892024576982,,,16.7,29.4,,28.18049081509184,17.29606222152019,,,16.7,29.4,,28.160151511872566,17.383599558087468,,,16.7,29.4,,25.45192501432112,19.05764946449597,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  06:00:00,-0.6,-0.6,92.0,0.0,0.0,0.0,0.0,0.0,0.0,15.828024090652736,-1.1058291195470242,17.259378303027052,-1.1255746623923972,17.323295436844298,-1.1133493682624978,17.283616292901197,-1.127224044290532,17.310537013748167,-1.112231499846971,18.871467595463937,-1.1523192038418972,15.875128503945959,30.958953855207373,15.569748934329276,744.6370727301635,0.0,0.0,0.0,17.27931523178995,28.219576256700197,17.25768981549739,0.0,51.153985091163634,16.7,29.4,17.346819348032138,28.13027756650562,17.376260006427056,0.0,47.66509488091339,16.7,29.4,17.303359433232448,28.172960334356507,17.284904283339387,0.0,50.23740116792595,16.7,29.4,17.334674259830244,28.155246764183694,17.370406738658335,0.0,51.69911504040215,16.7,29.4,18.890754242051845,25.446523650722302,19.04652023826204,0.0,177.97978330585823,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,15.631507227642478,0.0035378272412662625,-1.103105713652722,16.63589302082758,0.3705044250126874,0.0035378272412662625,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.0033925765792892867,11.5,-0.6,0.00621144618492455,0.0033925765792892867,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  06:15:00,,-0.6,90.25,0.0,0.0,0.0,0.0,0.0,0.0,15.799282457690303,,17.235424273889986,,17.297966448490467,,17.25868159181196,,17.284924669003686,,18.847856669220356,,,30.97414008234936,15.539393207526937,,,0.0,0.0,,28.21426769907654,17.242313843660327,,,16.7,29.4,,28.12620236050406,17.359695162565792,,,16.7,29.4,,28.169614827416545,17.267968907792117,,,16.7,29.4,,28.15170033700435,17.3536040323503,,,16.7,29.4,,25.442450677888978,19.036144311871446,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  06:30:00,,-0.6,88.5,0.0,0.0,0.0,0.0,0.0,0.0,15.770575603782314,,17.203837535735826,,17.266248500781643,,17.22532745105728,,17.25305362548833,,18.815901841998404,,,30.985459685162724,15.509996285353838,,,0.0,0.0,,28.205766570051967,17.224015965080323,,,16.7,29.4,,28.119030051340232,17.340639040921108,,,16.7,29.4,,28.164307490093243,17.24787283818748,,,16.7,29.4,,28.145235897233455,17.33434786878229,,,16.7,29.4,,25.43457410010802,19.023216748872173,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  06:45:00,,-0.6,86.75,0.0,0.0,0.0,0.0,0.0,0.0,15.741346394068461,,17.16953007864624,,17.232491870911062,,17.18893612592401,,17.21922601849475,,18.78079107485986,,,30.987358129230653,15.480904538728524,,,0.0,0.0,,28.184173009349994,17.203003892877735,,,16.7,29.4,,28.101559768856205,17.319208030440453,,,16.7,29.4,,28.1461891790397,17.224775981128683,,,16.7,29.4,,28.128980226455553,17.312765011576502,,,16.7,29.4,,25.412405796096778,19.007580982829268,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  07:00:00,-0.6,-0.6,85.0,0.0,0.0,0.0,0.0,0.0,0.0,15.71180420183815,-1.1735088549564112,17.13404506677983,-1.214694278325443,17.197769544131333,-1.2022318870257647,17.15122474391865,-1.2161532487261657,17.184476040246036,-1.2006918534479294,18.74449793988597,-1.240438475585286,15.755752164344806,30.974221138184582,15.451839576649244,759.3971276665186,0.0,0.0,0.0,17.18570923876297,28.147087885088418,17.180224898977272,0.0,53.347496287347894,16.7,29.4,17.248619091078627,28.072762663075952,17.29620513396561,0.0,49.20670257358796,16.7,29.4,17.206042478177974,28.112485511341585,17.199713757913216,0.0,52.03466830385105,16.7,29.4,17.235420088308203,28.10197329161992,17.289651893494955,0.0,53.32230800061308,16.7,29.4,18.79726188149115,25.37242347796138,18.99016576600214,0.0,180.1631305929006,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,15.510263185485886,0.0035223934688052285,-1.1753168187725307,16.51467747069444,0.3705044250126874,0.0035223934688052285,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-0.6,0.00621144618492455,0.00323573290319696,11.5,-0.6,0.00621144618492455,0.00323573290319696,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  07:15:00,,-0.29999999999999993,84.25,0.0,0.0,0.0,0.0,0.0,0.0,15.682371773764913,,17.125014274699236,,17.18614499260713,,17.140501858857938,,17.17270011895048,,18.731298366428398,,,30.950767744139434,15.423028617218511,,,0.0,0.0,,28.081642904578757,17.171734452981546,,,16.7,29.4,,28.024484570176337,17.283438224752807,,,16.7,29.4,,28.049232559230468,17.18950601645941,,,16.7,29.4,,28.05587796361279,17.27680503094207,,,16.7,29.4,,25.310485054448208,18.971604182999375,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  07:30:00,,0.0,83.5,15.0,0.0,0.0,0.0,0.0,0.0,15.659513166541013,,17.148438771774416,,17.287884381641327,,17.1728683544241,,17.19664724286831,,18.734972306959225,,,30.90699380273763,15.399420906209599,,,0.0,0.0,,27.981748594743582,17.191536080762887,,,16.7,29.4,,27.79644957590925,17.420853012880627,,,16.7,29.4,,27.932820992914607,17.222198827750564,,,16.7,29.4,,27.966034535305656,17.301259297822472,,,16.7,29.4,,25.243700102391248,18.95886485655583,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  07:45:00,,0.29999999999999993,82.75,58.75,0.0,0.0,0.0,0.0,0.0,15.647256903896077,,17.192910107974818,,17.512727054465632,,17.22709242409924,,17.23919383076987,,18.746518204138464,,,30.850786047910226,15.382628943240073,,,0.0,0.0,,27.86329630914614,17.229271936563297,,,16.7,29.4,,27.36766166787855,17.679097763665172,,,16.7,29.4,,27.797009827540816,17.26704070268615,,,16.7,29.4,,27.8532938163396,17.33839767235231,,,16.7,29.4,,25.184873720382285,18.954231002542425,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  08:00:00,0.15,0.6,82.0,102.5,0.0,0.0,0.0,0.0,0.0,15.64982218972948,-1.2893693519777614,17.25580025371677,-1.3367292423287132,17.804596040066762,-1.3115113956292124,17.295915356887647,-1.3391647311385177,17.294562304942623,-1.3081540311230242,18.76341524866656,-1.3743297978532265,15.659741008482872,30.782467216725944,15.37851968016067,773.9589288105176,0.0,0.0,0.0,17.18054085204131,27.7243986628802,17.289250795554842,0.0,60.49712914594096,16.7,29.4,17.44783811719521,26.836413592436365,18.0937144474046,0.0,68.93840701983174,16.7,29.4,17.209094498567232,27.64817608132456,17.331562950019524,0.0,59.4217877917506,16.7,29.4,17.22577587438282,27.721332575005913,17.392422302442796,0.0,59.64480861739992,16.7,29.4,18.744051031548164,25.132686492272043,18.95679905481174,0.0,183.46107427146904,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,15.415071358198125,0.003497952521718204,-1.2754740960023048,16.4195307668205,0.3705044250126874,0.003497952521718204,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,0.15,0.00621144618492455,0.003263345034918406,11.5,0.15,0.00621144618492455,0.003263345034918406,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  08:15:00,,1.0,81.25,146.25,0.0,0.0,0.0,0.0,0.0,15.666648687980823,,17.3254339552304,,18.10050002031862,,17.37049089253842,,17.356281194806982,,18.7777517441791,,,30.714477452882335,15.384438916870305,,,0.0,0.0,,27.59330592533116,17.362054986460457,,,16.7,29.4,,26.324962506306008,18.448022011692263,,,16.7,29.4,,27.509295697488355,17.409536960160576,,,16.7,29.4,,27.594211534149775,17.45886246109665,,,16.7,29.4,,25.105193962095512,18.966009556895436,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  08:30:00,,1.4000000000000001,80.5,190.0,0.0,0.0,0.0,0.0,0.0,15.697170435424937,,17.412183390707483,,18.435019914128773,,17.460333901065198,,17.43135970984425,,18.795127318591913,,,30.624604514547634,15.407123364605791,,,0.0,0.0,,27.440800247198553,17.453570094396667,,,16.7,29.4,,25.76446344074442,18.841646478269436,,,16.7,29.4,,27.352770942803218,17.502682983714948,,,16.7,29.4,,27.44715727524094,17.53931480515556,,,16.7,29.4,,25.0843236894317,18.98012486130942,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  08:45:00,,1.8,79.75,181.25,0.0,0.0,0.0,0.0,0.0,15.7377545097786,,17.513042686651566,,18.731366935978972,,17.562072185546615,,17.518286203047325,,18.81570852969685,,,30.52872810934068,15.443334133259414,,,0.0,0.0,,27.27730500604003,17.56163707038575,,,16.7,29.4,,25.289198220322067,19.166588435455417,,,16.7,29.4,,27.189284614617403,17.610358328818315,,,16.7,29.4,,27.29368090459465,17.63415181108198,,,16.7,29.4,,25.071922259482637,18.998071819551683,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  09:00:00,1.6,2.2,79.0,172.5,0.0,0.0,0.0,0.0,0.0,15.785523401441552,-1.3580940872941876,17.615429439489173,-1.3602539605944013,18.945229983903133,-1.3466186275875935,17.666434870555207,-1.3620818131475763,17.609823343459038,-1.345726918542875,18.839089858220028,-1.3917685133616815,15.721774258656477,30.43310336492018,15.487376046050079,881.3218860614732,0.0,0.0,0.0,17.466522368019657,27.12540354715563,17.66620099021075,0.0,79.84122717899947,16.7,29.4,18.553029213582374,24.96525618473561,19.372556504235607,0.0,140.17024515587298,16.7,29.4,17.51483296242636,27.03553396862261,17.716783445650183,0.0,79.22175205053492,16.7,29.4,17.478937612789398,27.14789117463581,17.745157880957823,0.0,75.21800279365638,16.7,29.4,18.80691936267197,25.06854050747177,19.018423502160218,0.0,185.05473071977076,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,15.45765862348172,0.0034770763687720684,-1.351616018593953,16.46215657694109,0.3705044250126874,0.0034770763687720684,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.6,0.00621144618492455,0.0034980132345513054,11.5,1.6,0.00621144618492455,0.0034980132345513054,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  09:15:00,,2.9000000000000004,76.75,163.75,0.0,0.0,0.0,0.0,0.0,15.848719138206818,,17.737647660676576,,19.14351209827921,,17.784882192482634,,17.71320971574684,,18.866012028885642,,,30.313907539140367,15.54868353776623,,,0.0,0.0,,26.94749196265037,17.80227925524577,,,16.7,29.4,,24.67621613597477,19.61859718096941,,,16.7,29.4,,26.865700938315236,17.867131851608637,,,16.7,29.4,,26.989704121344154,17.86792350740384,,,16.7,29.4,,25.06731761023226,19.042421833383578,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  09:30:00,,3.6,74.5,155.0,0.0,0.0,0.0,0.0,0.0,15.926318571106156,,17.88092651529711,,19.344745269030202,,17.915967147941096,,17.829018326162736,,18.89721193745234,,,30.181698135025055,15.624183983081743,,,0.0,0.0,,26.74861333145875,17.953940281608322,,,16.7,29.4,,24.39788374678634,19.847617748919678,,,16.7,29.4,,26.68910116299102,18.012809409271618,,,16.7,29.4,,26.82396204907293,18.000064602216984,,,16.7,29.4,,25.07333157055893,19.070037773385067,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  09:45:00,,4.3,72.25,216.75,0.0,0.0,0.0,0.0,0.0,16.022542718974954,,18.061617928027584,,19.62685900364421,,18.05216870309827,,17.951972010964234,,18.933162597432215,,,30.029107077538164,15.719634311325677,,,0.0,0.0,,26.5013448344601,18.189208023954563,,,16.7,29.4,,24.012623341971914,20.220209085287184,,,16.7,29.4,,26.51772614117603,18.158754695371883,,,16.7,29.4,,26.6588345531807,18.134749934655808,,,16.7,29.4,,25.08502794774045,19.101828330652776,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  10:00:00,3.95,5.0,70.0,278.5,0.0,0.0,0.0,0.0,0.0,16.139864235274306,-1.3471943801857793,18.262740493409996,-1.3034691046103313,19.941166752218294,-1.3097351152669647,18.185961342082322,-1.303487982439651,18.079038065975592,-1.3115426030763064,18.97447976787663,-1.3112461361890748,15.984361165890558,29.849515095345687,15.829124176054957,948.9446131617076,0.0,0.0,0.0,17.985733149352814,26.220520922670865,18.41578172241678,0.0,101.26570314500748,16.7,29.4,19.51407078079298,23.58932171235636,20.568907285382725,0.0,187.8586919385412,16.7,29.4,17.98474484640108,26.3486128692588,18.301668860294924,0.0,95.79430527682482,16.7,29.4,17.89330952971235,26.49089743767759,18.268473312648535,0.0,87.39859459861356,16.7,29.4,18.91771658291171,25.081560972921757,19.138588280308962,0.0,174.09559938143954,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,15.707401965162653,0.0034824820427217613,-1.3407019076509958,16.711889937557444,0.3705044250126874,0.0034824820427217613,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,3.95,0.00621144618492455,0.003786769757714746,11.5,3.95,0.00621144618492455,0.003786769757714746,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  10:15:00,,5.425,68.75,340.25,0.0,0.0,0.0,0.0,0.0,16.27816955941423,,18.497164059514645,,20.279931169762037,,18.3267212173716,,18.213927831537955,,19.024493243196897,,,29.661007157935344,15.967237869940137,,,0.0,0.0,,25.917713142748006,18.670022279915223,,,16.7,29.4,,23.162934619075024,20.935316476236117,,,16.7,29.4,,26.19861253622897,18.444503188262374,,,16.7,29.4,,26.337837057404272,18.40631509027617,,,16.7,29.4,,25.096488344875866,19.183752072203415,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  10:30:00,,5.85,67.5,402.0,0.0,0.0,0.0,0.0,0.0,16.435194841819367,,18.7616928712209,,20.638158498876926,,18.4629822353015,,18.348287547535513,,19.076316006062285,,,29.448289093649358,16.123683511731702,,,0.0,0.0,,25.578299131914953,18.989280113654832,,,16.7,29.4,,22.725483985880125,21.36797351051307,,,16.7,29.4,,26.064487622549425,18.594606317279528,,,16.7,29.4,,26.195092251358922,18.55249363533435,,,16.7,29.4,,25.115492812803183,19.2324301709877,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  10:45:00,,6.275,66.25,399.5,0.0,0.0,0.0,0.0,0.0,16.601087794528343,,19.02558985322352,,20.92480332078663,,18.596385953444273,,18.480573027192918,,19.131680767946275,,,29.225767206763027,16.292998117880234,,,0.0,0.0,,25.25094538515787,19.26953457228288,,,16.7,29.4,,22.401024012471936,21.635347414517465,,,16.7,29.4,,25.941945409173258,18.734286365608646,,,16.7,29.4,,26.062809359421536,18.691604718166815,,,16.7,29.4,,25.134736379081353,19.28563955042985,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  11:00:00,6.062499999999999,6.7,65.0,397.0,0.0,0.0,0.0,0.0,0.0,16.762354872080916,-1.2435836384240457,19.255944097891053,-1.1675756112625273,21.0940549931847,-1.1909149095118068,18.719989035089704,-1.1657944436492398,18.605513369466614,-1.1949598391803078,19.187980473789676,-1.1469975117362512,16.519201766960716,29.011643845509116,16.458889342622022,994.9933552722459,0.0,0.0,0.0,18.885097720462532,24.98390768430532,19.494146456469704,0.0,131.44588654409966,16.7,29.4,20.734236995652573,22.243076898721686,21.75759995903545,0.0,234.82383630813266,16.7,29.4,18.52651961030177,25.839274460844493,18.855918722821873,0.0,97.4519001824728,16.7,29.4,18.412075443933247,25.944337289783032,18.81494876426354,0.0,87.32404353610289,16.7,29.4,19.105117622748786,25.156472037343313,19.337283851884692,0.0,147.8707721668287,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,16.22731352259302,0.0035147071874144058,-1.2428279284568267,17.231741998254996,0.3705044250126874,0.0035147071874144058,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,6.062499999999999,0.00621144618492455,0.004005965359305738,11.5,6.062499999999999,0.00621144618492455,0.004005965359305738,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  11:15:00,,7.1000000000000005,64.5,394.5,0.0,0.0,0.0,0.0,0.0,16.935478431763343,,19.492156746185195,,21.220713206939497,,18.84693532814468,,18.736184543690023,,19.251987949007994,,,28.777403854128437,16.640279002167116,,,0.0,0.0,,24.710410798183876,19.75712931064317,,,16.7,29.4,,22.143204384020628,21.87998025491338,,,16.7,29.4,,25.730888783886307,18.98405317606607,,,16.7,29.4,,25.816025176900553,18.944920505076354,,,16.7,29.4,,25.165610606202403,19.391430443445437,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  11:30:00,,7.5,64.0,392.0,0.0,0.0,0.0,0.0,0.0,17.119146860551364,,19.745878610460085,,21.32845487760641,,18.978525221911827,,18.873125709477247,,19.322241945498863,,,28.53754023396513,16.830944309911466,,,0.0,0.0,,24.420364650482046,20.027498983760545,,,16.7,29.4,,22.07579222327501,21.961814612525707,,,16.7,29.4,,25.622346968552673,19.111805343979626,,,16.7,29.4,,25.68596379254064,19.07615284169387,,,16.7,29.4,,25.171460686201648,19.44810823975526,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  11:45:00,,7.9,63.5,374.0,0.0,0.0,0.0,0.0,0.0,17.307413535536657,,19.991189825152276,,21.387141633082088,,19.10276551222352,,19.005236993454616,,19.39564749885148,,,28.302425186901626,17.02629234130648,,,0.0,0.0,,24.15313065558697,20.267310330515418,,,16.7,29.4,,22.081428448118512,21.962216522491676,,,16.7,29.4,,25.532526925906147,19.220879281984335,,,16.7,29.4,,25.57222109096188,19.192132628214434,,,16.7,29.4,,25.17830345073786,19.50717808744348,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  12:00:00,7.7,8.3,63.0,356.0,0.0,0.0,0.0,0.0,0.0,17.49770750987475,-1.0929887036284116,20.220711109868994,-0.9829673310010598,21.39752366661717,-1.0247258498882117,19.217557445519034,-0.9794168418174195,19.130715825026932,-1.0311194364128549,19.470151813856994,-0.9315812067412308,17.214936584431527,28.07481040135913,17.225296862161073,946.501614965613,0.0,0.0,0.0,19.862484072916637,23.918197455229308,20.496130389939704,0.0,157.722946144912,16.7,29.4,21.333458346061292,22.158599695549537,21.919981612554622,0.0,231.6362384588581,16.7,29.4,19.036445876949763,25.463793705852,19.322920216982528,0.0,87.13904516450776,16.7,29.4,18.936315767912205,25.476901700126568,19.302668613095697,0.0,78.2444135513885,16.7,29.4,19.360007301803833,25.18834134345273,19.567087838315913,0.0,116.92866584737953,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,16.874457425478866,0.0035630892677015334,-1.0991787763934395,17.878796587305914,0.3705044250126874,0.0035630892677015334,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,7.7,0.00621144618492455,0.004283968568177282,11.5,7.7,0.00621144618492455,0.004283968568177282,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  12:15:00,,8.575000000000001,63.25,338.0,0.0,0.0,0.0,0.0,0.0,17.687815765389256,,20.43161559976366,,21.36931153383911,,19.319973384574972,,19.24695127484783,,19.54206669006089,,,27.86419207894412,17.42531336816706,,,0.0,0.0,,23.727760602033,20.707250228732903,,,16.7,29.4,,22.303183836804372,21.840254905032914,,,16.7,29.4,,25.430278308668985,19.413570575946203,,,16.7,29.4,,25.41341662743861,19.404474627907575,,,16.7,29.4,,25.216959133339206,19.626835585674343,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  12:30:00,,8.850000000000001,63.5,320.0,0.0,0.0,0.0,0.0,0.0,17.875507661918643,,20.627897675705128,,21.314537184211922,,19.413355768208604,,19.356528991680968,,19.61149057126442,,,27.66768384153067,17.623955722079153,,,0.0,0.0,,23.56987277142285,20.90459394172028,,,16.7,29.4,,22.494547214077873,21.73358049417893,,,16.7,29.4,,25.42117628558217,19.49705243159233,,,16.7,29.4,,25.37119769192685,19.500429157030204,,,16.7,29.4,,25.25902614444597,19.685095160787736,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  12:45:00,,9.125,63.75,280.5,0.0,0.0,0.0,0.0,0.0,18.069457478444278,,20.80345793042136,,21.24357162730204,,19.5051139230228,,19.465381224278097,,19.68321587915111,,,27.47153733079561,17.838954876598773,,,0.0,0.0,,23.45194496479555,21.07579029512065,,,16.7,29.4,,22.718226498720036,21.61441006020131,,,16.7,29.4,,25.424038973252166,19.583838968680595,,,16.7,29.4,,25.339292366173826,19.599733156015592,,,16.7,29.4,,25.3066963810818,19.746699820348603,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  13:00:00,8.9875,9.4,64.0,241.0,0.0,0.0,0.0,0.0,0.0,18.24627492749369,-0.8814770583918518,20.957260096411925,-0.7421325452994505,21.16646640896452,-0.797865774319975,19.596631344361832,-0.7372860959563278,19.574542694905592,-0.805688918016695,19.748915077846398,-0.662635593383934,17.969763958311468,27.316660683591603,18.016800279811545,833.491492237127,0.0,0.0,0.0,20.70505782557552,23.373704187460323,21.225056047056874,0.0,164.2859395513044,16.7,29.4,21.2734716885794,22.959862440496842,21.490945502032545,0.0,176.65697214902178,16.7,29.4,19.458768605042053,25.435568859710834,19.668195814364477,0.0,61.70638247712702,16.7,29.4,19.41085104642812,25.31477950409474,19.697127155638675,0.0,57.10759856871317,16.7,29.4,19.646422054580704,25.372117553618168,19.798061621704118,0.0,79.53090217978882,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,17.63489076945103,0.00363239904136857,-0.8852865420389774,18.639102012439675,0.3705044250126874,0.00363239904136857,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,8.9875,0.00621144618492455,0.004676228293693852,11.5,8.9875,0.00621144618492455,0.004676228293693852,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  13:15:00,,9.700000000000001,64.0,201.5,0.0,0.0,0.0,0.0,0.0,18.422963947377244,,21.045210166321453,,21.070901099434828,,19.675191018376953,,19.671648232359683,,19.8074112022734,,,27.17289276326723,18.212151730223145,,,0.0,0.0,,23.409702016567476,21.275596639993623,,,16.7,29.4,,23.24854541027252,21.34803571595512,,,16.7,29.4,,25.488713829427688,19.743113382555755,,,16.7,29.4,,25.32880364401604,19.786364446063356,,,16.7,29.4,,25.470815480117043,19.85491425370737,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  13:30:00,,10.0,64.0,162.0,0.0,0.0,0.0,0.0,0.0,18.580134758037612,,21.10747972083639,,20.978383119260627,,19.745264075810866,,19.761002378222937,,19.854875187792764,,,27.077130869538596,18.37424356347566,,,0.0,0.0,,23.508198256582823,21.35326711945372,,,16.7,29.4,,23.559063991184107,21.22971270750082,,,16.7,29.4,,25.58325046418353,19.816572054857073,,,16.7,29.4,,25.37878444737923,19.873209617672348,,,16.7,29.4,,25.61717958874801,19.899362067649577,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  13:45:00,,10.299999999999999,64.0,130.0,0.0,0.0,0.0,0.0,0.0,18.730592587434323,,21.121991352797494,,20.875973385800396,,19.790655454475303,,19.82666808821563,,19.89955580517625,,,27.014084189422526,18.541400202001885,,,0.0,0.0,,23.70229855635382,21.326768696832374,,,16.7,29.4,,23.90998110708165,21.07619236277159,,,16.7,29.4,,25.745913997802468,19.84114363850414,,,16.7,29.4,,25.488600085060998,19.914831364929732,,,16.7,29.4,,25.800442613724755,19.94495579724504,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  14:00:00,10.15,10.6,64.0,98.0,0.0,0.0,0.0,0.0,0.0,18.853599670920108,-0.5924682896787526,21.083784402061312,-0.3925637981141693,20.766583973885904,-0.4673563740855666,19.811829087468293,-0.386371316123667,19.8689725349873,-0.4776934434269716,19.936924107232702,-0.28262467382553624,18.646822740942323,27.023535965747335,18.67112899175208,677.342861558458,0.0,0.0,0.0,21.089616410504163,24.000191212708135,21.246109218954857,0.0,137.66159020975857,16.7,29.4,20.92296039459544,24.297133434036212,20.92342901358143,0.0,104.90921547210115,16.7,29.4,19.755734909032853,25.975702306732053,19.84498894727069,0.0,29.888662212957342,16.7,29.4,19.782072808446387,25.65697850962409,19.93451718821761,0.0,31.327692631250954,16.7,29.4,19.87469157561878,26.02766585097351,19.97823153476661,0.0,40.74040477546839,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,18.354737003150245,0.0037229180102391567,-0.6022487642917398,19.358781232723075,0.3705044250126874,0.0037229180102391567,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,10.15,0.00621144618492455,0.005094453087733788,11.5,10.15,0.00621144618492455,0.005094453087733788,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  14:15:00,,11.0,62.75,66.0,0.0,0.0,0.0,0.0,0.0,18.96171558845602,,20.969100672851383,,20.668150824241152,,19.822582344086626,,19.9022798938811,,19.97743869344924,,,27.092711447241914,18.796697006808596,,,0.0,0.0,,24.419983458942525,21.04557427342515,,,16.7,29.4,,24.675536966246295,20.782686992184715,,,16.7,29.4,,26.228811867356537,19.82992843845401,,,16.7,29.4,,25.842489144694174,19.940906242611288,,,16.7,29.4,,26.258316335303057,20.009247867856704,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  14:30:00,,11.399999999999999,61.5,34.0,0.0,0.0,0.0,0.0,0.0,19.045425241707566,,20.82410533241685,,20.57822268071675,,19.825876123021693,,19.925720987543485,,20.021153566117487,,,27.220200072226742,18.887282208722045,,,0.0,0.0,,24.879089551824833,20.855349522395436,,,16.7,29.4,,25.035621935998243,20.64765877527849,,,16.7,29.4,,26.481208394841644,19.805075961855017,,,16.7,29.4,,26.03472027428886,19.932167746277145,,,16.7,29.4,,26.469308358324227,20.029903067565023,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  14:45:00,,11.799999999999999,60.25,38.75,0.0,0.0,0.0,0.0,0.0,19.120936709255737,,20.730687167370384,,20.504996321451266,,19.836516033247094,,19.954141020827315,,20.063496549877403,,,27.363149827795112,18.979810723913545,,,0.0,0.0,,25.25338101902623,20.771978138231244,,,16.7,29.4,,25.369547438627254,20.549214082141482,,,16.7,29.4,,26.709458108649976,19.80715307826594,,,16.7,29.4,,26.216422501214204,19.950026810610463,,,16.7,29.4,,26.66581311809601,20.050605732117408,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  15:00:00,11.599999999999998,12.2,59.0,43.5,0.0,0.0,0.0,0.0,0.0,19.183069091009653,-0.16505683137171287,20.687646144640876,0.08712828998673144,20.446962314668333,-0.029461489136622235,19.854228386656565,0.0972035697115195,19.98981973720697,-0.04470324423556706,20.098522219067572,0.2587121402026754,19.077786657607245,27.520906962762336,19.04355193903845,515.0077020573319,0.0,0.0,0.0,20.802884829319872,25.544958253601795,20.719388165173072,0.0,73.82562645332143,16.7,29.4,20.549583035269375,25.683418156119757,20.465860076563963,0.0,45.26128555284117,16.7,29.4,19.834800721752995,26.917827415077028,19.81212367950473,4.84932690600624,1.8280664344935644,16.7,29.4,19.94299040986472,26.38844301268436,19.973961028089256,0.3420248363560745,5.381784607660791,16.7,29.4,20.040152757127927,26.86044246420848,20.06540104883299,0.0,13.052833893836123,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,18.87109740985119,0.0038500511979616295,-0.2031054528064452,19.874907165465586,0.3705044250126874,0.0038500511979616295,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.599999999999998,0.00621144618492455,0.005337794453975385,11.5,11.599999999999998,0.00621144618492455,0.005337794453975385,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  15:15:00,,11.924999999999999,61.5,48.25,0.0,0.0,0.0,0.0,0.0,19.235644207297824,,20.64534421425868,,20.378469992455038,,19.84906739588338,,20.009393173684774,,20.11760284133908,,,27.685522854081334,19.101481956127348,,,0.0,0.0,,25.85617550411498,20.666578941506128,,,16.7,29.4,,26.04098544980179,20.376012986193818,,,16.7,29.4,,27.18410194947368,19.793398235910438,,,16.7,29.4,,26.612038715941583,19.98560106642127,,,16.7,29.4,,27.09652265979785,20.080311599388263,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  15:30:00,,11.649999999999999,64.0,53.0,0.0,0.0,0.0,0.0,0.0,19.27919503052853,,20.603696759179265,,20.303377693249274,,19.824674261203466,,20.0198685879969,,20.124533806157373,,,27.867631044198625,19.15016580489932,,,0.0,0.0,,26.197324815185794,20.63564172603632,,,16.7,29.4,,26.440394756714515,20.290080328507123,,,16.7,29.4,,27.514138831502315,19.767409716898786,,,16.7,29.4,,26.87825123791232,20.000574191682837,,,16.7,29.4,,27.382323492499296,20.091368409930883,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  15:45:00,,11.375,66.5,44.0,0.0,0.0,0.0,0.0,0.0,19.31152830146318,,20.54191441123266,,20.224471993699325,,19.78630338414871,,20.017244771378966,,20.124563156467044,,,28.086047308184632,19.187538060009487,,,0.0,0.0,,26.59998609825941,20.558126909632172,,,16.7,29.4,,26.87007425515341,20.19625730710412,,,16.7,29.4,,27.897758956600576,19.7224737949025,,,16.7,29.4,,27.18556713534759,19.990924072903145,,,16.7,29.4,,27.71015050949888,20.09841124114371,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  16:00:00,11.5125,11.1,69.0,35.0,0.0,0.0,0.0,0.0,0.0,19.33428600389674,0.34088540270635903,20.463229252171253,0.6330764357137544,20.142625941983297,0.5013026905210402,19.737672945636643,0.6453016622511075,20.00200323041191,0.4852834441731895,20.119444579009468,0.8397737754790151,19.290163385796568,28.346077322666957,19.215488060058544,410.15095538374067,0.0,0.0,0.0,20.563546159210464,27.055361454300524,20.473797303233376,0.0,34.84071771007996,16.7,29.4,20.262236405346734,27.323198599554093,20.100239762322957,0.5738204790168311,9.733740366749146,16.7,29.4,19.79942949671805,28.324311968642245,19.667671419862582,24.58320476874053,0.0,16.7,29.4,20.012127440868134,27.52814533047074,19.97066471122934,8.412107581887028,0.0,16.7,29.4,20.12153609574324,28.07344636213645,20.10133504051079,1.6313151220028317,1.3000147085401181,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,19.122199168573722,0.004004054057066894,0.30516858333371577,20.125725037500672,0.3705044250126874,0.004004054057066894,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.5125,0.00621144618492455,0.005689341096096115,11.5,11.5125,0.00621144618492455,0.005689341096096115,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  16:15:00,,11.25,69.0,26.0,0.0,0.0,0.0,0.0,0.0,19.347721252462904,,20.39797050514725,,20.073530775664082,,19.695185734312943,,19.99113655937116,,20.117745073022693,,,28.654811258306783,19.233211944719255,,,0.0,0.0,,27.501969906733887,20.410318062397895,,,16.7,29.4,,27.76460655733518,20.020942456496623,,,16.7,29.4,,28.75323363582715,19.616727137152388,,,16.7,29.4,,27.86966602401878,19.95517631208649,,,16.7,29.4,,28.444424240200266,20.100424881328795,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  16:30:00,,11.399999999999999,69.0,17.0,0.0,0.0,0.0,0.0,0.0,19.34955575621189,,20.316617301218724,,20.006929492737722,,19.655899939729192,,19.969095602880245,,20.118465023107785,,,29.000412528759473,19.237566716263267,,,0.0,0.0,,27.975920529522103,20.28863763710057,,,16.7,29.4,,28.202700410776803,19.92705814980743,,,16.7,29.4,,29.174666628763852,19.562245711225987,,,16.7,29.4,,28.229567027061048,19.908332945506203,,,16.7,29.4,,28.80756363637819,20.097773694551385,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  16:45:00,,11.549999999999999,69.0,12.75,0.0,0.0,0.0,0.0,0.0,19.337176295923822,,20.163868873391362,,19.94122121235412,,19.61875028790404,,19.904766917825526,,20.117446512798608,,,29.377613314699364,19.227952016440145,,,0.0,0.0,,28.577772799095,20.052577341733727,,,16.7,29.4,,28.64545833816455,19.861890303438425,,,16.7,29.4,,29.591631538189887,19.51986110716858,,,16.7,29.4,,28.66964534193462,19.794140836925916,,,16.7,29.4,,29.16925451529148,20.092575581461396,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  17:00:00,11.474999999999998,11.7,69.0,0.0,0.0,0.0,0.0,0.0,0.0,19.318743739161373,0.9640878565395761,20.02010574052527,1.294751917222437,19.86834015570381,1.1396606603219495,19.569301974799224,1.3092407800916201,19.82714170503575,1.1204193025509055,20.111898550113263,1.535279790655386,19.338299260939998,29.76671943155277,19.213689964420603,335.21252531295454,0.0,0.0,0.0,20.22464060507065,29.173404515004886,19.94270435075782,4.96240318261971,5.8836575248620875,16.7,29.4,19.972505409114934,29.110778264279396,19.77608175883863,16.148110175292686,0.0,16.7,29.4,19.634784484186348,30.033860513023043,19.460539059973026,43.58184061092169,0.0,16.7,29.4,19.92303519627817,29.144230913360342,19.726959843663135,21.48335177783133,0.0,16.7,29.4,20.116388789760588,29.536673575501176,20.08370498853265,7.641054623181276,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,19.209850903791374,0.00417989769181544,0.9043810655488613,20.213052824523064,0.3705044250126874,0.00417989769181544,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,11.474999999999998,0.00621144618492455,0.006005002550807038,11.5,11.474999999999998,0.00621144618492455,0.006005002550807038,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  17:15:00,,10.299999999999999,71.75,0.0,0.0,0.0,0.0,0.0,0.0,19.292480209042544,,19.863303175592787,,19.764119275066776,,19.47801018843998,,19.726978285460877,,20.071897637878944,,,30.1713105809087,19.19051192239658,,,0.0,0.0,,29.763318978303637,19.782737742495854,,,16.7,29.4,,29.602532681485762,19.67322431471329,,,16.7,29.4,,30.51828995160203,19.371666671930747,,,16.7,29.4,,29.629803031632985,19.6301791701339,,,16.7,29.4,,29.924486416172535,20.071975598280236,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
