Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Relative Humidity [%](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),SPACE1-1:Zone People Occupant Count [](TimeStep),SPACE2-1:Zone People Occupant Count [](TimeStep),SPACE3-1:Zone People Occupant Count [](TimeStep),SPACE4-1:Zone People Occupant Count [](TimeStep),SPACE5-1:Zone People Occupant Count [](TimeStep),PLENUM-1:Zone Mean Air Temperature [C](TimeStep),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](TimeStep),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](TimeStep),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](TimeStep),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](TimeStep),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](TimeStep),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](TimeStep),PLENUM-1:Zone Mean Radiant Temperature [C](TimeStep),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),PLENUM-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](TimeStep),SPACE1-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE1-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](TimeStep),SPACE2-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE2-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](TimeStep),SPACE3-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE3-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](TimeStep),SPACE4-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE4-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](TimeStep),SPACE5-1:Zone Mean Radiant Temperature [C](TimeStep),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Thermostat Heating Setpoint Temperature [C](TimeStep),SPACE5-1:Zone Thermostat Cooling Setpoint Temperature [C](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),Whole Building:Facility Total HVAC Electricity Demand Rate [W](TimeStep),Whole Building:Facility Total Electricity Demand Rate [W](TimeStep),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](TimeStep),Electricity:HVAC [J](TimeStep),Cooling:Electricity [J](TimeStep),Heating:Electricity [J](TimeStep) 
 01/21  17:30:00,,8.899999999999999,74.5,0.0,0.0,0.0,0.0,0.0,0.0,19.25563642721576,,19.690685378511784,,19.64026081301062,,19.358449212504173,,19.610411254474265,,19.999010652460626,,,30.583657157344117,19.1584362818703,,,0.0,0.0,,30.326041256654612,19.62157402719835,,,16.7,29.4,,30.078755829711064,19.563864281083415,,,16.7,29.4,,30.993810054613235,19.270967844346142,,,16.7,29.4,,30.094825945813632,19.526605009196825,,,16.7,29.4,,30.300311501191747,20.051182830384832,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  17:45:00,,7.499999999999999,77.25,0.0,0.0,0.0,0.0,0.0,0.0,19.204602429975687,,19.493272579858356,,19.506050407954184,,19.209775021490564,,19.482694322374936,,19.93030258120867,,,30.986916017709092,19.112205461525708,,,0.0,0.0,,30.867957391390256,19.43668047103376,,,16.7,29.4,,30.51880029495182,19.446357195287156,,,16.7,29.4,,31.451871365089357,19.145287525034075,,,16.7,29.4,,30.527244484493753,19.414828786445913,,,16.7,29.4,,30.579319798093085,20.018150673696947,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  18:00:00,8.2,6.1,80.0,0.0,0.0,0.0,0.0,0.0,0.0,19.140952830795925,1.5951228517192146,19.307321464394246,1.8170477845288955,19.351255785408338,1.6679268410872408,19.046981381359323,1.8322275152745298,19.334108623279363,1.6511075772159602,19.84378730382825,2.06509858550216,19.22341797425748,31.356661207330816,19.0544796841641,259.6045708106449,0.0,0.0,0.0,19.588645649589292,31.314586376333438,19.279714426189535,39.518284597700585,0.0,16.7,29.4,19.56542157035998,30.941508112410133,19.307105703119582,34.882519813315014,0.0,16.7,29.4,19.27330395094851,31.859058926039292,19.018643681935952,61.1861015846215,0.0,16.7,29.4,19.538548121397362,30.94541578242305,19.280888514230742,40.48311010370486,0.0,16.7,29.4,19.961249543844126,30.794980466090216,19.973947709544824,9.7764338204762,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,19.082016256159825,0.004361653413258974,1.5066821596685367,20.084883549927874,0.3705044250126874,0.004361653413258974,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,8.2,0.00621144618492455,0.005292981072318769,11.5,8.2,0.00621144618492455,0.005292981072318769,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  18:15:00,,5.2749999999999995,80.5,0.0,0.0,0.0,0.0,0.0,0.0,19.064869959373027,,19.11888018992391,,19.220255190153683,,18.901329028098736,,19.20754960370026,,19.755202916867272,,,31.68772584151788,18.983733356702857,,,0.0,0.0,,31.70795571967152,19.11867437910612,,,16.7,29.4,,31.276245744063903,19.200961447945133,,,16.7,29.4,,32.16970507739097,18.906273483515967,,,16.7,29.4,,31.28100809234032,19.17923711060078,,,16.7,29.4,,30.93449590865081,19.932576407487883,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  18:30:00,,4.449999999999999,81.0,0.0,0.0,0.0,0.0,0.0,0.0,18.976533200962187,,18.94110962444346,,19.08114630716707,,18.764859152042078,,19.07302330129654,,19.667865416747436,,,31.969918691606313,18.898305641170463,,,0.0,0.0,,32.01732107854268,18.9691326274747,,,16.7,29.4,,31.57444081518628,19.076679385129786,,,16.7,29.4,,32.39490342136854,18.791580694257146,,,16.7,29.4,,31.580623869676145,19.05873825762589,,,16.7,29.4,,30.991026056537795,19.88697741180179,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  18:45:00,,3.6249999999999996,81.5,0.0,0.0,0.0,0.0,0.0,0.0,18.876627711477777,,18.77066564112844,,18.938376921784414,,18.625583772450316,,18.93427594910488,,19.577616453337814,,,32.20527689966305,18.799832846862586,,,0.0,0.0,,32.247142854104624,18.82168628647802,,,16.7,29.4,,31.82060958738111,18.957925764985823,,,16.7,29.4,,32.55793134020018,18.67558244562416,,,16.7,29.4,,31.829203621382856,18.943401586212815,,,16.7,29.4,,30.975921671812944,19.838400220435226,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  19:00:00,4.0375,2.8,82.0,0.0,0.0,0.0,0.0,0.0,0.0,18.765595477279735,1.9057938828710177,18.600918563227015,1.8639778009681105,18.794406322740887,1.808621044359577,18.480440357093627,1.872369744316552,18.793572330694772,1.8064847294972566,19.48173852201408,2.0208620511145683,18.92090658727318,32.39531412438305,18.68912226220553,171.29127314694665,0.0,0.0,0.0,18.857893504680707,32.407794591335595,18.676132847599742,72.35749898230745,0.0,16.7,29.4,19.008546185461512,32.003984942302765,18.837312659832048,50.89934976912605,0.0,16.7,29.4,18.69305307742119,32.66314040574054,18.557283472057648,80.93023933741938,0.0,16.7,29.4,19.00210529619911,32.016065182188605,18.825827654632203,56.64369353224788,0.0,16.7,29.4,19.62060582724165,30.896093437305055,19.786855711991592,11.532172988485684,0.0,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,18.763767237352965,0.004469452323344372,1.8688455574087652,19.766436165154538,0.3705044250126874,0.004469452323344372,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,4.0375,0.00621144618492455,0.004239776148293669,11.5,4.0375,0.00621144618492455,0.004239776148293669,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  19:15:00,,2.6499999999999995,82.75,0.0,0.0,0.0,0.0,0.0,0.0,18.644841585941894,,18.472064514947487,,18.68318570295743,,18.37133001065065,,18.684855786987264,,19.41501609172592,,,32.5202126110415,18.568272543708602,,,0.0,0.0,,32.46807088766089,18.55708269278282,,,16.7,29.4,,32.10180997447966,18.731432503623257,,,16.7,29.4,,32.67652274987534,18.45869283127859,,,16.7,29.4,,32.11774936457372,18.72259219740595,,,16.7,29.4,,30.741180553714955,19.732183373880012,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  19:30:00,,2.5,83.5,0.0,0.0,0.0,0.0,0.0,0.0,18.519232098476646,,18.372470475491564,,18.592284062245255,,18.288240442065536,,18.59573283649911,,19.371123838453176,,,32.60920308316273,18.43929829009195,,,0.0,0.0,,32.49660509788395,18.44891575084642,,,16.7,29.4,,32.17269076826849,18.632955743270575,,,16.7,29.4,,32.66511453758654,18.36764681357736,,,16.7,29.4,,32.191085403208284,18.626368895015894,,,16.7,29.4,,30.576336346253242,19.68064290852229,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  19:45:00,,2.35,84.25,0.0,0.0,0.0,0.0,0.0,0.0,18.391771173694536,,18.28414115912507,,18.507574463953116,,18.214027306082116,,18.512260208154625,,19.33468475592349,,,32.69031122487014,18.30585633840982,,,0.0,0.0,,32.525248596904625,18.352027418751614,,,16.7,29.4,,32.23210476786621,18.542619221792854,,,16.7,29.4,,32.660055723011894,18.285251603865206,,,16.7,29.4,,32.25023186449505,18.53790496324011,,,16.7,29.4,,30.433529176765827,19.633826515252142,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  20:00:00,2.425,2.2,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.26366787371837,1.751828967047471,18.20163995235875,1.5849090839034292,18.42639433909352,1.6410162049278172,18.14362110831092,1.5825867551571278,18.431933079213156,1.6517337419811315,19.299590504791638,1.5932418923501361,18.454878182957863,32.78300462449324,18.170952959292066,166.15341793850962,0.0,0.0,0.0,18.33257902548072,32.552849259854305,18.264148431676876,78.0314423511391,0.0,16.7,29.4,18.55235964206233,32.27377649685734,18.458922779815513,51.04720572392665,0.0,16.7,29.4,18.254304716777305,32.65964531537584,18.20973667740082,79.7735805119035,0.0,16.7,29.4,18.556195477713537,32.289306181443024,18.455742664822452,56.045775789577704,0.0,16.7,29.4,19.355103797723558,30.314863529145253,19.590530346421378,1.7667102775014314,5.133518994236681,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,18.309790088162085,0.00444106741639414,1.7909982776989788,19.31251124052133,0.3705044250126874,0.00444106741639414,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.00621144618492455,0.003893769702150307,11.5,2.425,0.00621144618492455,0.003893769702150307,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  20:15:00,,2.2,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.13624206201208,,18.13025817047354,,18.353775364781676,,18.08245285037221,,18.359836048330646,,19.268096987188112,,,32.89670048224869,18.036738680231128,,,0.0,0.0,,32.57181619980016,18.188766134381265,,,16.7,29.4,,32.297638007113164,18.384565964524658,,,16.7,29.4,,32.65572290430783,18.14469250854506,,,16.7,29.4,,32.309792254964314,18.382631433997876,,,16.7,29.4,,30.21708256702005,19.549705543540096,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  20:30:00,,2.2,85.0,0.0,0.0,0.0,0.0,0.0,0.0,18.011253010657153,,18.068797870229197,,18.288721181185153,,18.029775858897025,,18.295089682462848,,19.240465042794234,,,33.01483876125057,17.904689637424923,,,0.0,0.0,,32.57599482045766,18.12128839728767,,,16.7,29.4,,32.3046763397197,18.31670629643969,,,16.7,29.4,,32.64079818386041,18.086185748577737,,,16.7,29.4,,32.31380102509995,18.31593459035018,,,16.7,29.4,,30.128295113992987,19.511446976749767,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  20:45:00,,2.2,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.890037082471803,,18.014458627007006,,18.229251245246058,,17.982938604968695,,18.23554540453218,,19.21569664273793,,,33.131074834182975,17.776210926294628,,,0.0,0.0,,32.57180563131361,18.06113563733254,,,16.7,29.4,,32.30416329965969,18.255071046881568,,,16.7,29.4,,32.62068887746899,18.033530061820215,,,16.7,29.4,,32.311489215989965,18.25494506957171,,,16.7,29.4,,30.048089142401135,19.47581122025011,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  21:00:00,2.2,2.2,85.0,0.0,0.0,0.0,0.0,0.0,0.0,17.77338385345325,1.4904474017466516,17.965739198912132,1.3586600182032578,18.174488356855175,1.4328282558417798,17.94070950873318,1.3521510759622417,18.180490808012884,1.442005238744196,19.193152316484642,1.289267922556065,17.952729002148573,33.24353048293011,17.652345393889583,251.0862646208111,0.0,0.0,0.0,18.04481346665547,32.562299979233735,18.007183303177317,61.10289862150762,0.0,16.7,29.4,18.261559037017015,32.299488269281326,18.19876713351023,36.977649749232455,0.0,16.7,29.4,18.008969205742776,32.59771217347633,17.986129949868005,60.547983482162465,0.0,16.7,29.4,18.267740485834636,32.30587011119675,18.19920480813121,40.346442782843155,0.0,16.7,29.4,19.229352747301228,29.975708136563117,19.44265681383295,0.0,32.96790141415221,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,17.80938462693909,0.004354519086406551,1.5272090456860152,18.81226504573871,0.3705044250126874,0.004354519086406551,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.00621144618492455,0.0038808789686951227,11.5,2.2,0.00621144618492455,0.0038808789686951227,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  21:15:00,,2.2,86.0,0.0,0.0,0.0,0.0,0.0,0.0,17.662756976719344,,17.914522419174777,,18.120918438239514,,17.895170031062825,,18.126267779922,,19.163880320661562,,,33.35026890620056,17.53474652396151,,,0.0,0.0,,32.57221271674145,17.95793414668621,,,16.7,29.4,,32.30569675745973,18.15285245206407,,,16.7,29.4,,32.59616107893659,17.942706415481677,,,16.7,29.4,,32.312004958418136,18.154090832940703,,,16.7,29.4,,29.934761184254892,19.417968631214208,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  21:30:00,,2.2,87.0,0.0,0.0,0.0,0.0,0.0,0.0,17.55632413339457,,17.862621593158938,,18.063135670193496,,17.848446329575438,,18.06821933936418,,19.129136401823843,,,33.45888919574534,17.42183244257783,,,0.0,0.0,,32.601267515934325,17.911479794365984,,,16.7,29.4,,32.33595546473657,18.099775662997107,,,16.7,29.4,,32.61511252290491,17.901754925636904,,,16.7,29.4,,32.34118721404858,18.100880132720846,,,16.7,29.4,,29.926015998424297,19.39004972793317,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  21:45:00,,2.2,88.0,0.0,0.0,0.0,0.0,0.0,0.0,17.454614424722163,,17.813456853510445,,18.009983572672024,,17.803519724278026,,18.014539316337014,,19.093006953782513,,,33.57270966651776,17.314731345907013,,,0.0,0.0,,32.641965625930304,17.868210103202994,,,16.7,29.4,,32.37101151348767,18.05965750577697,,,16.7,29.4,,32.647976647768715,17.862634880885714,,,16.7,29.4,,32.37531821079696,18.0612196105246,,,16.7,29.4,,29.941287496280772,19.361570019923715,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  22:00:00,2.2,2.2,89.0,0.0,0.0,0.0,0.0,0.0,0.0,17.357014663524218,1.2870783251123392,17.76726929120395,1.202960032656058,17.957836339402267,1.261354177321565,17.761225169290046,1.196706090121881,17.96200888914119,1.267547846532384,19.057421449462172,1.1180802811478043,17.50767754959007,33.695575024800526,17.21194620481197,345.1564658680934,0.0,0.0,0.0,17.839467539262028,32.69246969470724,17.827008470593576,41.16386520754634,0.0,16.7,29.4,18.037968505126823,32.41720877014554,18.01065383696867,21.388398151655565,0.0,16.7,29.4,17.827090313551583,32.69165726862603,17.825752822549003,39.90272868338127,0.0,16.7,29.4,18.042758831191097,32.41999736228337,18.012010257206132,23.246937323219072,0.0,16.7,29.4,19.110861281432523,29.97518876766837,19.333221837882267,0.0,59.61690961715203,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,17.353533414516654,0.004285028323120322,1.3189551207629782,18.356541746535306,0.3705044250126874,0.004285028323120322,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.00621144618492455,0.003991652667876244,11.5,2.2,0.00621144618492455,0.003991652667876244,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  22:15:00,,2.2,87.25,0.0,0.0,0.0,0.0,0.0,0.0,17.264584362162168,,17.74476510452073,,17.925622290617845,,17.74191886984685,,17.929086891473027,,19.044073808853483,,,33.81694269946967,17.114852737436564,,,0.0,0.0,,32.67263887172812,17.791410340364,,,16.7,29.4,,32.40107650546908,17.976863794823352,,,16.7,29.4,,32.666543842744424,17.792898882472553,,,16.7,29.4,,32.40316989957437,17.978462649136322,,,16.7,29.4,,29.94955443611153,19.305459985992947,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  22:30:00,,2.2,85.5,0.0,0.0,0.0,0.0,0.0,0.0,17.179202830078946,,17.739615628912862,,17.906063284209893,,17.739239715575724,,17.90867204614831,,19.047552820649766,,,33.93018883331259,17.02358146210555,,,0.0,0.0,,32.59498373303625,17.763596122022978,,,16.7,29.4,,32.34187104797115,17.944465117122935,,,16.7,29.4,,32.58489179379453,17.76704246949168,,,16.7,29.4,,32.34460173351309,17.9459689162934,,,16.7,29.4,,29.870276016042364,19.28419155871994,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  22:45:00,,2.2,83.75,0.0,0.0,0.0,0.0,0.0,0.0,17.10157346602689,,17.73793567745035,,17.892580116352907,,17.739218804277233,,17.894282272795852,,19.058681148887555,,,34.019139063423864,16.939342493357703,,,0.0,0.0,,32.494635009269665,17.74710282622919,,,16.7,29.4,,32.26264198568255,17.91875020960772,,,16.7,29.4,,32.481736800234174,17.75332392081877,,,16.7,29.4,,32.267519835110676,17.920050111933822,,,16.7,29.4,,29.758136423619312,19.269407800796866,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  23:00:00,2.2,2.2,82.0,0.0,0.0,0.0,0.0,0.0,0.0,17.030536255798175,1.1494755174543287,17.739596601180278,1.0773455356353585,17.883742026770474,1.115523438670472,17.742672011755456,1.0727278448050739,17.88450939137325,1.1193014767498846,19.074005403425776,1.004103472104365,17.143974228516548,34.07922001173336,16.861455690603048,429.0419534918917,0.0,0.0,0.0,17.740478253016057,32.38087194174435,17.73412667676868,18.825479282390745,0.0,16.7,29.4,17.90200192948778,32.17423348497447,17.89812493554823,5.513361765301738,0.48065029941363946,16.7,29.4,17.740762350363816,32.36441067888716,17.741879601934425,17.80072102022291,0.0,16.7,29.4,17.90413765044761,32.18227256434156,17.899151066028466,5.939912964147368,0.5446015397130282,16.7,29.4,19.056078295454146,29.62774142468766,19.259488136382476,0.0,85.28101718675578,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,16.973866041834157,0.004234670784691478,1.1610332419347773,17.976967088548395,0.3705044250126874,0.004234670784691478,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,2.2,0.00621144618492455,0.0038582257243251874,11.5,2.2,0.00621144618492455,0.0038582257243251874,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  23:15:00,,2.075,83.75,0.0,0.0,0.0,0.0,0.0,0.0,16.965374396135836,,17.730924720379768,,17.866670266164935,,17.73609943601789,,17.866555336413178,,19.078149194805334,,,34.11402717090846,16.789644080318205,,,0.0,0.0,,32.30321127837816,17.719315904834477,,,16.7,29.4,,32.12044427115768,17.878478597413704,,,16.7,29.4,,32.28226200437804,17.729005102080606,,,16.7,29.4,,32.13166020445324,17.879179038551825,,,16.7,29.4,,29.52973453840621,19.253288517264714,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  23:30:00,,1.9500000000000002,85.5,0.0,0.0,0.0,0.0,0.0,0.0,16.90677826031211,,17.716154695009923,,17.845487265011446,,17.724042561938035,,17.844579773408814,,19.074879528005056,,,34.133913804612526,16.725234719583863,,,0.0,0.0,,32.25899643116069,17.70363736993095,,,16.7,29.4,,32.09319565207396,17.85880838335332,,,16.7,29.4,,32.232369188847976,17.715968907712906,,,16.7,29.4,,32.10652124733678,17.85916228791139,,,16.7,29.4,,29.465874429079904,19.246530171195076,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  23:45:00,,1.825,87.25,0.0,0.0,0.0,0.0,0.0,0.0,16.850377688843192,,17.700748906237415,,17.824836019627774,,17.710920503349612,,17.823209414309023,,19.070274085813832,,,34.160727395424246,16.66365879069243,,,0.0,0.0,,32.23325353546505,17.687031145133524,,,16.7,29.4,,32.07577918654258,17.838881323702182,,,16.7,29.4,,32.202154643932914,17.701286952873364,,,16.7,29.4,,32.089779982286444,17.838889767083113,,,16.7,29.4,,29.423718727981594,19.23868387387557,,,16.7,29.4,,,,,376.37784942167525,1751.3778494216754,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1576240.0644795077,338740.06447950774,0.0,0.0 
 01/21  24:00:00,1.8875000000000002,1.7,89.0,0.0,0.0,0.0,0.0,0.0,0.0,16.796265047635167,0.9946372247733756,17.686083597585636,0.9284406858023351,17.805421013960604,0.9682113552412166,17.69805006893566,0.9239958017067222,17.803103927239633,0.9727706005538679,19.06635815672991,0.8555452722486662,16.879698848231577,34.19966283294319,16.605264482512364,517.1416391298005,0.0,0.0,0.0,17.708477979803185,32.21830701497755,17.670322333318307,1.0558976360661632,2.583630281847036,16.7,29.4,17.83560364119119,32.062232407911495,17.819313404617336,0.0,9.821854279442789,16.7,29.4,17.7172781425603,32.18412106976301,17.686281499653287,0.8864708865598914,2.995903587099747,16.7,29.4,17.834362112842662,32.075909715106086,17.818985453293458,0.0,10.746316806444668,16.7,29.4,19.072415241338533,29.395588330375737,19.230686977252866,0.0,109.29805035210097,16.7,29.4,0.0,0.0,0.0,0.0,376.37784942167525,1751.3778494216754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.555078582809072,7.555078582809072,0.0,0.0,60.492726188104044,0.0,7.555078582809072,0.0,16.686100241201213,0.004190065116884965,1.0149343897198313,17.689283427532494,0.3705044250126874,0.004190065116884965,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.00621144618492455,0.00385031162559896,11.5,1.8875000000000002,0.00621144618492455,0.00385031162559896,4.5,1576240.0644795077,338740.06447950774,0.0,0.0 
